seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7362, 1840.2503380775452, 1840.2584960460663, 162.0, 151.5, 1.9180585345011751, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.026748771629994, 6.064645761487675, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7363, 1840.500317811966, 1840.5070695877075, 162.5, 151.75, 1.9260587786492507, 0.5520168462172308, 145.63025, 136.891575, 6.060749809259315, 6.064291584012371, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7364, 1840.7503039836884, 1840.757841348648, 162.25, 151.25, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.48512499999998, 6.077750328073977, 6.064291584012371, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7365, 1841.0003056526184, 1841.0087502002716, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.066062471388897, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7366, 1841.250316143036, 1841.2580604553223, 162.25, 151.75, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.891575, 6.086250587481308, 6.066062471388897, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7367, 1841.500318288803, 1841.5079300403595, 162.5, 151.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.68834999999999, 6.086250587481308, 6.066416648864203, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7368, 1841.7503108978271, 1841.757782459259, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.066416648864203, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7369, 1842.0003094673157, 1842.0077550411224, 162.5, 151.5, 1.9320589617603077, 0.5540169072542498, 145.63025, 136.68834999999999, 6.086250587481308, 6.066416648864203, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7370, 1842.2503898143768, 1842.258273601532, 162.0, 151.5, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.018248512222663, 6.066770826339508, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7371, 1842.5003128051758, 1842.506825685501, 162.25, 151.0, 1.9240587176122317, 0.5520168462172308, 145.427025, 136.28189999999998, 6.052249549851985, 6.066770826339508, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7372, 1842.7503073215485, 1842.7579469680786, 162.25, 151.25, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.48512499999998, 6.077750328073977, 6.066416648864203, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7373, 1843.0000863075256, 1843.007306098938, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.066770826339508, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7374, 1843.250309228897, 1843.2579197883606, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.066770826339508, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7375, 1843.5003151893616, 1843.5078971385956, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.067125003814813, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7376, 1843.750307559967, 1843.7576491832733, 162.25, 151.75, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.891575, 6.069250068666646, 6.066770826339508, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7377, 1844.0003056526184, 1844.0077149868011, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7378, 1844.2503538131714, 1844.2571437358856, 162.5, 151.25, 1.9180585345011751, 0.5560169682912687, 145.63025, 136.48512499999998, 6.026748771629994, 6.06747918129012, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7379, 1844.5008871555328, 1844.507529258728, 162.5, 151.5, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.68834999999999, 6.043749290444654, 6.067125003814813, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7380, 1844.7503027915955, 1844.7578032016754, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.06677082633951, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7381, 1845.000307559967, 1845.0078349113464, 162.5, 151.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7382, 1845.2503049373627, 1845.2579936981201, 162.25, 151.0, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7383, 1845.5003185272217, 1845.507822751999, 162.5, 151.0, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7384, 1845.7503306865692, 1845.757820367813, 162.5, 151.25, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.48512499999998, 6.069250068666646, 6.069250068666647, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7385, 1846.000304222107, 1846.0077216625214, 162.0, 151.5, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.069250068666647, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7386, 1846.2503185272217, 1846.2571697235107, 162.75, 151.5, 1.9140584124271371, 0.5620171514023256, 145.833475, 136.68834999999999, 6.009748252815333, 6.069250068666647, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7387, 1846.5003039836884, 1846.5089600086212, 162.0, 151.25, 1.9260587786492507, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.068541713716036, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7388, 1846.750303030014, 1846.7579016685486, 162.0, 151.5, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.0685417137160345, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7389, 1847.0003070831299, 1847.0078191757202, 162.0, 150.75, 1.9300589007232887, 0.5560169682912687, 145.22379999999998, 136.078675, 6.077750328073977, 6.068187536240731, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7390, 1847.2503097057343, 1847.258015871048, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.067833358765424, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7391, 1847.5003175735474, 1847.5079534053802, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.06747918129012, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7392, 1847.7503051757812, 1847.7577681541443, 162.0, 151.5, 1.9280588396862697, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.067125003814813, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7393, 1848.0003063678741, 1848.0079081058502, 162.5, 151.5, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.68834999999999, 6.077750328073977, 6.066770826339508, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7394, 1848.2503073215485, 1848.257247209549, 162.5, 151.25, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.48512499999998, 6.043749290444654, 6.066416648864203, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7395, 1848.5003085136414, 1848.5076072216034, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.0674791812901185, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7396, 1848.7503066062927, 1848.7578999996185, 162.5, 151.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7397, 1849.000304222107, 1849.0077364444733, 162.25, 151.5, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.68834999999999, 6.077750328073977, 6.06747918129012, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7398, 1849.2503089904785, 1849.2577741146088, 161.75, 151.5, 1.9320589617603077, 0.5560169682912687, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.06747918129012, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7399, 1849.5003173351288, 1849.5078999996185, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7400, 1849.7503070831299, 1849.7578444480896, 162.0, 151.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.06747918129012, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7401, 1850.0003073215485, 1850.0078237056732, 162.25, 151.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.891575, 6.077750328073977, 6.06747918129012, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7402, 1850.25017952919, 1850.2579510211945, 162.0, 152.0, 1.920058595538194, 0.5540169072542498, 145.22379999999998, 137.0948, 6.035249031037324, 6.06747918129012, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7403, 1850.500309228897, 1850.5073654651642, 161.75, 151.25, 1.9260587786492507, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.060749809259315, 6.067833358765424, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7404, 1850.7503373622894, 1850.7579715251923, 162.25, 151.75, 1.9280588396862697, 0.5520168462172308, 145.427025, 136.891575, 6.069250068666646, 6.068541713716036, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7405, 1851.0003097057343, 1851.0078864097595, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7406, 1851.250317811966, 1851.2579271793365, 162.25, 151.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.891575, 6.069250068666646, 6.068187536240731, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7407, 1851.5003201961517, 1851.507938861847, 162.25, 151.75, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.891575, 6.077750328073977, 6.067833358765424, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7408, 1851.7503054141998, 1851.7577586174011, 162.0, 151.75, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 136.891575, 6.069250068666646, 6.067833358765424, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7409, 1852.0003039836884, 1852.0077459812164, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.067833358765424, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7410, 1852.2501757144928, 1852.2575190067291, 162.25, 151.25, 1.920058595538194, 0.5580170293282877, 145.427025, 136.48512499999998, 6.035249031037324, 6.06747918129012, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7411, 1852.5003037452698, 1852.5067138671875, 162.25, 151.75, 1.9240587176122317, 0.5580170293282877, 145.427025, 136.891575, 6.052249549851985, 6.068541713716036, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7412, 1852.7503004074097, 1852.7573454380035, 162.25, 151.5, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.68834999999999, 6.060749809259315, 6.068187536240731, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7413, 1853.0003054141998, 1853.0072793960571, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.067833358765424, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7414, 1853.2503111362457, 1853.2577891349792, 162.5, 151.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7415, 1853.5003159046173, 1853.5079457759857, 162.5, 151.75, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.891575, 6.086250587481308, 6.067833358765424, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7416, 1853.7503073215485, 1853.7577018737793, 162.5, 151.5, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.68834999999999, 6.069250068666646, 6.068187536240731, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7417, 1854.000304698944, 1854.007797718048, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7418, 1854.2503230571747, 1854.261881351471, 162.5, 151.0, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.28189999999998, 6.052249549851985, 6.068187536240731, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7419, 1854.5002889633179, 1854.5063157081604, 162.75, 151.0, 1.920058595538194, 0.5540169072542498, 145.833475, 136.28189999999998, 6.035249031037324, 6.0685417137160345, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7420, 1854.750282049179, 1854.7561130523682, 162.5, 151.75, 1.920058595538194, 0.5540169072542498, 145.63025, 136.891575, 6.035249031037324, 6.06747918129012, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7421, 1855.0002841949463, 1855.0062355995178, 162.5, 151.25, 1.9220586565752127, 0.5560169682912687, 145.63025, 136.48512499999998, 6.043749290444654, 6.066062471388896, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7422, 1855.250289440155, 1855.2562749385834, 162.25, 151.25, 1.920058595538194, 0.5560169682912687, 145.427025, 136.48512499999998, 6.035249031037324, 6.064645761487675, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7423, 1855.5002191066742, 1855.5062754154205, 162.5, 151.5, 1.9220586565752127, 0.5560169682912687, 145.63025, 136.68834999999999, 6.043749290444654, 6.062520696635843, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7424, 1855.7502830028534, 1855.7562320232391, 162.5, 151.5, 1.920058595538194, 0.5620171514023256, 145.63025, 136.68834999999999, 6.035249031037324, 6.061103986734622, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7425, 1856.0002863407135, 1856.0062515735626, 162.75, 151.75, 1.920058595538194, 0.5620171514023256, 145.833475, 136.891575, 6.035249031037324, 6.059687276833398, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7426, 1856.2503244876862, 1856.2627491950989, 162.25, 151.5, 1.920058595538194, 0.5560169682912687, 145.427025, 136.68834999999999, 6.035249031037324, 6.0579163894568735, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7427, 1856.5031745433807, 1856.5126039981842, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.0579163894568735, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7428, 1856.7503049373627, 1856.7567291259766, 162.25, 151.25, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.48512499999998, 6.052249549851985, 6.057562211981566, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7429, 1857.0003054141998, 1857.007966041565, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.056853857030956, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7430, 1857.2503113746643, 1857.2579624652863, 162.25, 151.75, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.891575, 6.077750328073977, 6.056853857030956, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7431, 1857.500320672989, 1857.5079700946808, 161.75, 151.75, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 136.891575, 6.086250587481308, 6.057208034506263, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7432, 1857.750303030014, 1857.7576937675476, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.057562211981566, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7433, 1858.0002567768097, 1858.0078105926514, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.057562211981566, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7434, 1858.2502250671387, 1858.2655296325684, 162.5, 151.5, 1.920058595538194, 0.5620171514023256, 145.63025, 136.68834999999999, 6.035249031037324, 6.057562211981566, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7435, 1858.5003023147583, 1858.5075256824493, 162.0, 151.25, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.057562211981566, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7436, 1858.7503066062927, 1858.7578649520874, 162.25, 151.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.891575, 6.069250068666646, 6.057916389456872, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7437, 1859.000307559967, 1859.0078682899475, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.058270566932179, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7438, 1859.2503142356873, 1859.25798869133, 162.25, 151.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.68834999999999, 6.069250068666646, 6.058270566932177, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7439, 1859.5003185272217, 1859.507966518402, 162.0, 151.25, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.0579163894568735, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7440, 1859.7503082752228, 1859.7577004432678, 162.5, 151.5, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.68834999999999, 6.069250068666646, 6.057562211981566, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7441, 1860.000325679779, 1860.0079169273376, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.057562211981566, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7442, 1860.2503142356873, 1860.2579078674316, 162.5, 151.5, 1.9160584734641561, 0.5620171514023256, 145.63025, 136.68834999999999, 6.018248512222663, 6.057562211981566, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7443, 1860.5003077983856, 1860.5066714286804, 162.25, 151.25, 1.9240587176122317, 0.5600170903653066, 145.427025, 136.48512499999998, 6.052249549851985, 6.056145502080345, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7444, 1860.7503056526184, 1860.757786989212, 162.25, 151.75, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.891575, 6.077750328073977, 6.056853857030956, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7445, 1861.0003066062927, 1861.007905960083, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.058624744407482, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7446, 1861.2503337860107, 1861.2579641342163, 162.0, 151.75, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.891575, 6.086250587481308, 6.060395631784009, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7447, 1861.5003151893616, 1861.5079126358032, 162.25, 152.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 137.0948, 6.077750328073977, 6.062520696635843, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7448, 1861.7503077983856, 1861.7577056884766, 162.25, 151.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.28189999999998, 6.069250068666646, 6.063937406537065, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7449, 1862.0003144741058, 1862.007761478424, 162.0, 151.5, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.065354116438286, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7450, 1862.2503135204315, 1862.2576026916504, 162.5, 151.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.891575, 6.077750328073977, 6.066770826339507, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7451, 1862.500325679779, 1862.5079839229584, 162.5, 151.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.891575, 6.086250587481308, 6.0685417137160345, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7452, 1862.7503020763397, 1862.7566087245941, 162.5, 151.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.48512499999998, 6.052249549851985, 6.069958423617256, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7453, 1863.0003099441528, 1863.0072717666626, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.069958423617256, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7454, 1863.2501382827759, 1863.257803440094, 162.25, 151.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.891575, 6.077750328073977, 6.070312601092563, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7455, 1863.5003154277802, 1863.5078966617584, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.070312601092563, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7456, 1863.750305891037, 1863.757714509964, 162.25, 152.0, 1.9300589007232887, 0.5700173955504014, 145.427025, 137.0948, 6.077750328073977, 6.0699584236172575, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7457, 1864.0002663135529, 1864.0078406333923, 162.75, 151.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.28189999999998, 6.077750328073977, 6.070312601092563, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7458, 1864.2503185272217, 1864.2581577301025, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.070312601092563, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7459, 1864.500319480896, 1864.5080494880676, 162.0, 151.5, 1.9300589007232887, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.07208348846909, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7460, 1864.7503294944763, 1864.7596724033356, 162.5, 152.0, 1.9140584124271371, 0.5780176396984771, 145.63025, 137.0948, 6.009748252815333, 6.072791843419701, 0.5780176396984771, 0.23150117024803502, [0.23150117], 0.0, 2
7461, 1865.0003035068512, 1865.0079147815704, 162.75, 151.5, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.68834999999999, 6.077750328073977, 6.070312601092563, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7462, 1865.250316143036, 1865.2579674720764, 162.5, 152.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 137.0948, 6.077750328073977, 6.070312601092563, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7463, 1865.5003159046173, 1865.507823228836, 162.25, 151.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.891575, 6.077750328073977, 6.070666778567869, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7464, 1865.750305891037, 1865.7577140331268, 162.5, 151.5, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.68834999999999, 6.077750328073977, 6.070666778567869, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7465, 1866.0003068447113, 1866.007844209671, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.071020956043173, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7466, 1866.250316143036, 1866.2583920955658, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.071020956043173, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7467, 1866.5003337860107, 1866.507140159607, 162.5, 151.75, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.891575, 6.052249549851985, 6.073500198370311, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7468, 1866.7503097057343, 1866.7579591274261, 162.0, 151.75, 1.9280588396862697, 0.5700173955504014, 145.22379999999998, 136.891575, 6.069250068666646, 6.073500198370311, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7469, 1867.000215291977, 1867.0065097808838, 161.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 6.086250587481308, 6.073146020895006, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7470, 1867.2503097057343, 1867.2580001354218, 162.0, 151.75, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.891575, 6.077750328073977, 6.073146020895006, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7471, 1867.5003147125244, 1867.5081903934479, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.072791843419701, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7472, 1867.750316619873, 1867.7579531669617, 162.5, 151.5, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.68834999999999, 6.069250068666646, 6.072791843419701, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7473, 1868.0003066062927, 1868.0074398517609, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.072791843419701, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7474, 1868.2503156661987, 1868.2580313682556, 162.25, 151.75, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.891575, 6.077750328073977, 6.072791843419701, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7475, 1868.5003275871277, 1868.5082144737244, 162.25, 151.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.891575, 6.077750328073977, 6.072791843419701, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7476, 1868.7503006458282, 1868.7568073272705, 162.25, 151.25, 1.9240587176122317, 0.5700173955504014, 145.427025, 136.48512499999998, 6.052249549851985, 6.0724376659443955, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7477, 1869.0010464191437, 1869.0116727352142, 162.0, 151.25, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.0724376659443955, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7478, 1869.25030875206, 1869.2581202983856, 162.25, 151.5, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.68834999999999, 6.069250068666646, 6.071020956043173, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7479, 1869.500319480896, 1869.5080800056458, 162.0, 151.75, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.891575, 6.077750328073977, 6.070666778567868, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7480, 1869.7503054141998, 1869.7577998638153, 162.5, 151.5, 1.9300589007232887, 0.5800177007354961, 145.63025, 136.68834999999999, 6.077750328073977, 6.070666778567868, 0.5800177007354961, 0.23150117024803502, [0.23150117], 0.0, 2
7481, 1870.000307559967, 1870.0080072879791, 162.5, 151.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.68834999999999, 6.077750328073977, 6.070666778567868, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7482, 1870.2503130435944, 1870.2579700946808, 161.75, 152.0, 1.9280588396862697, 0.5680173345133824, 145.02057499999998, 137.0948, 6.069250068666646, 6.070666778567868, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7483, 1870.500322341919, 1870.5080299377441, 162.25, 151.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.891575, 6.077750328073977, 6.070312601092563, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7484, 1870.7503020763397, 1870.7567887306213, 162.5, 151.5, 1.9240587176122317, 0.5760175786614582, 145.63025, 136.68834999999999, 6.052249549851985, 6.070312601092563, 0.5760175786614582, 0.23150117024803502, [0.23150117], 0.0, 2
7485, 1871.000316143036, 1871.00816988945, 162.0, 151.25, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.072083488469089, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7486, 1871.2503175735474, 1871.2580003738403, 162.25, 151.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.68834999999999, 6.077750328073977, 6.071729310993784, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7487, 1871.5003187656403, 1871.508106470108, 162.0, 151.5, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.071729310993784, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7488, 1871.750304698944, 1871.7576222419739, 162.0, 152.0, 1.9280588396862697, 0.5760175786614582, 145.22379999999998, 137.0948, 6.069250068666646, 6.071729310993784, 0.5760175786614582, 0.23150117024803502, [0.23150117], 0.0, 2
7489, 1872.0003242492676, 1872.0077788829803, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.071375133518479, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7490, 1872.2503118515015, 1872.257858991623, 162.0, 151.75, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.891575, 6.077750328073977, 6.071375133518479, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7491, 1872.500324010849, 1872.5096409320831, 162.25, 151.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.68834999999999, 6.086250587481308, 6.071375133518479, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7492, 1872.7503097057343, 1872.7566304206848, 162.25, 152.0, 1.9240587176122317, 0.5720174565874203, 145.427025, 137.0948, 6.052249549851985, 6.0727918434197, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7493, 1873.0003049373627, 1873.0075314044952, 162.5, 151.75, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.891575, 6.077750328073977, 6.07208348846909, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7494, 1873.250322818756, 1873.2580080032349, 162.25, 151.75, 1.9280588396862697, 0.5700173955504014, 145.427025, 136.891575, 6.069250068666646, 6.071729310993784, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7495, 1873.5003192424774, 1873.5081539154053, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.071375133518479, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7496, 1873.750307559967, 1873.7577288150787, 162.25, 151.5, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.68834999999999, 6.077750328073977, 6.071375133518479, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7497, 1874.000304698944, 1874.007753610611, 162.25, 151.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.68834999999999, 6.069250068666646, 6.071729310993784, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7498, 1874.250313282013, 1874.2579007148743, 162.0, 151.25, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.071729310993784, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7499, 1874.5003135204315, 1874.506718158722, 162.5, 151.5, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.68834999999999, 6.069250068666646, 6.071729310993784, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7500, 1874.750147819519, 1874.7565579414368, 162.0, 152.0, 1.9220586565752127, 0.5760175786614582, 145.22379999999998, 137.0948, 6.043749290444654, 6.071375133518479, 0.5760175786614582, 0.23150117024803502, [0.23150117], 0.0, 2
7501, 1875.0003037452698, 1875.0079374313354, 162.0, 151.25, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.071020956043173, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7502, 1875.2503111362457, 1875.2577731609344, 162.25, 151.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.891575, 6.077750328073977, 6.072083488469089, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7503, 1875.500316619873, 1875.508050441742, 162.5, 151.75, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.891575, 6.077750328073977, 6.072437665944395, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7504, 1875.7503061294556, 1875.757749080658, 162.0, 151.0, 1.9280588396862697, 0.5740175176244393, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.072437665944395, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7505, 1876.000305891037, 1876.0078535079956, 162.25, 151.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.891575, 6.077750328073977, 6.072083488469089, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7506, 1876.2503168582916, 1876.2579064369202, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.072083488469089, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7507, 1876.5003170967102, 1876.5076854228973, 162.5, 151.25, 1.9180585345011751, 0.5660172734763634, 145.63025, 136.48512499999998, 6.026748771629994, 6.072791843419701, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7508, 1876.7503085136414, 1876.7565989494324, 161.75, 151.75, 1.9240587176122317, 0.5700173955504014, 145.02057499999998, 136.891575, 6.052249549851985, 6.070666778567868, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7509, 1877.0003287792206, 1877.00790143013, 162.0, 152.0, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 137.0948, 6.077750328073977, 6.070666778567868, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7510, 1877.2503113746643, 1877.257832288742, 162.5, 151.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.68834999999999, 6.077750328073977, 6.071020956043173, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7511, 1877.5003080368042, 1877.5079519748688, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.071020956043173, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7512, 1877.750301361084, 1877.75772190094, 162.25, 152.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 137.0948, 6.069250068666646, 6.071020956043173, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7513, 1878.000307559967, 1878.0078959465027, 162.25, 151.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.891575, 6.077750328073977, 6.071020956043173, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7514, 1878.2503097057343, 1878.2579605579376, 162.5, 151.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.891575, 6.077750328073977, 6.071020956043173, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7515, 1878.500309228897, 1878.507220029831, 161.5, 151.75, 1.9280588396862697, 0.5640172124393446, 144.81734999999998, 136.891575, 6.069250068666646, 6.071020956043173, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7516, 1878.7503216266632, 1878.7568287849426, 162.5, 151.75, 1.920058595538194, 0.5640172124393446, 145.63025, 136.891575, 6.035249031037324, 6.070312601092563, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7517, 1879.0002610683441, 1879.0078237056732, 162.5, 152.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 137.0948, 6.077750328073977, 6.069604246141952, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7518, 1879.250321149826, 1879.2578179836273, 162.25, 151.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.891575, 6.077750328073977, 6.069604246141952, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7519, 1879.5003073215485, 1879.5096416473389, 162.25, 151.25, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.48512499999998, 6.069250068666646, 6.0699584236172575, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7520, 1879.750303030014, 1879.758029460907, 162.5, 152.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 137.0948, 6.060749809259315, 6.069604246141952, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7521, 1880.0003066062927, 1880.0077583789825, 162.5, 151.75, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.891575, 6.077750328073977, 6.06889589119134, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7522, 1880.2503135204315, 1880.2578964233398, 162.25, 151.25, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.48512499999998, 6.077750328073977, 6.069250068666645, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7523, 1880.5003204345703, 1880.50785446167, 162.25, 151.25, 1.920058595538194, 0.5660172734763634, 145.427025, 136.48512499999998, 6.035249031037324, 6.069250068666645, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7524, 1880.7503032684326, 1880.756878376007, 162.25, 152.0, 1.9220586565752127, 0.5560169682912687, 145.427025, 137.0948, 6.043749290444654, 6.067833358765424, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7525, 1881.0003056526184, 1881.0077874660492, 162.0, 151.75, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.891575, 6.077750328073977, 6.067833358765424, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7526, 1881.2503170967102, 1881.2578961849213, 162.5, 151.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.68834999999999, 6.077750328073977, 6.067833358765424, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7527, 1881.5003199577332, 1881.5078988075256, 162.25, 151.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.891575, 6.077750328073977, 6.067833358765424, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7528, 1881.7503135204315, 1881.7577900886536, 162.0, 151.75, 1.9280588396862697, 0.5480167241431929, 145.22379999999998, 136.891575, 6.069250068666646, 6.067833358765424, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7529, 1882.000304222107, 1882.0077104568481, 162.5, 152.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 137.0948, 6.077750328073977, 6.067833358765424, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7530, 1882.2503108978271, 1882.2578613758087, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7531, 1882.5003054141998, 1882.506535768509, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.0674791812901185, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7532, 1882.7503054141998, 1882.757082939148, 162.5, 151.75, 1.9220586565752127, 0.5560169682912687, 145.63025, 136.891575, 6.043749290444654, 6.069604246141952, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7533, 1883.000304698944, 1883.0075657367706, 162.75, 152.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 137.0948, 6.069250068666646, 6.069250068666647, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7534, 1883.2503323554993, 1883.257952928543, 162.75, 151.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.68834999999999, 6.077750328073977, 6.0688958911913415, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7535, 1883.500322341919, 1883.5080049037933, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.0688958911913415, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7536, 1883.7503113746643, 1883.7578799724579, 162.5, 151.5, 1.9260587786492507, 0.5480167241431929, 145.63025, 136.68834999999999, 6.060749809259315, 6.068541713716036, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7537, 1884.0003035068512, 1884.0078015327454, 162.5, 152.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 137.298025, 6.077750328073977, 6.068187536240731, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7538, 1884.25030875206, 1884.2579345703125, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7539, 1884.500328540802, 1884.5084211826324, 162.5, 151.25, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.48512499999998, 6.018248512222663, 6.068187536240731, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7540, 1884.7503089904785, 1884.7577142715454, 162.5, 151.5, 1.9220586565752127, 0.5460166631061739, 145.63025, 136.68834999999999, 6.043749290444654, 6.066062471388897, 0.5460166631061739, 0.23150117024803502, [0.23150117], 0.0, 2
7541, 1885.0002105236053, 1885.0079731941223, 162.0, 151.25, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7542, 1885.2503116130829, 1885.2578620910645, 162.0, 151.25, 1.9300589007232887, 0.5520168462172308, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.066062471388897, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7543, 1885.5003163814545, 1885.5079696178436, 162.75, 151.75, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.891575, 6.077750328073977, 6.066062471388897, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7544, 1885.7530596256256, 1885.7637510299683, 162.5, 151.5, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.68834999999999, 6.043749290444654, 6.066416648864203, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7545, 1886.0002400875092, 1886.007823228836, 162.0, 151.5, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.065708293913592, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7546, 1886.2503156661987, 1886.257928609848, 162.5, 151.5, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.68834999999999, 6.077750328073977, 6.065708293913592, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7547, 1886.5003073215485, 1886.5069711208344, 162.5, 151.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7548, 1886.75031208992, 1886.756629705429, 162.5, 151.25, 1.9220586565752127, 0.5500167851802118, 145.63025, 136.48512499999998, 6.043749290444654, 6.0674791812901185, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7549, 1887.000304698944, 1887.0078918933868, 162.0, 151.75, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 136.891575, 6.069250068666646, 6.06747918129012, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7550, 1887.2503080368042, 1887.2578287124634, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.067125003814813, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7551, 1887.5003170967102, 1887.5079100131989, 162.0, 151.5, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.067125003814813, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7552, 1887.7503061294556, 1887.7578165531158, 162.5, 151.5, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.68834999999999, 6.069250068666646, 6.066770826339508, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7553, 1888.0003056526184, 1888.0079293251038, 162.25, 152.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 137.0948, 6.077750328073977, 6.066770826339508, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7554, 1888.2503106594086, 1888.2579355239868, 162.5, 151.5, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.68834999999999, 6.077750328073977, 6.066770826339508, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7555, 1888.500164270401, 1888.50701379776, 162.0, 151.75, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 136.891575, 6.069250068666646, 6.066770826339508, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7556, 1888.7503356933594, 1888.7575647830963, 162.5, 150.75, 1.9100582903530994, 0.5560169682912687, 145.63025, 136.078675, 5.992747734000672, 6.066416648864203, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7557, 1889.0003025531769, 1889.0079488754272, 162.0, 151.5, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.06429158401237, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7558, 1889.2503118515015, 1889.257874250412, 162.25, 151.75, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.891575, 6.077750328073977, 6.064291584012371, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7559, 1889.5003185272217, 1889.5081105232239, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.064291584012371, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7560, 1889.7503051757812, 1889.7578094005585, 162.5, 151.5, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.68834999999999, 6.077750328073977, 6.064645761487675, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7561, 1890.0002975463867, 1890.0071475505829, 162.25, 151.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.68834999999999, 6.077750328073977, 6.065354116438286, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7562, 1890.2503128051758, 1890.2578859329224, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.065354116438286, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7563, 1890.500348329544, 1890.507691860199, 162.5, 151.25, 1.9160584734641561, 0.5660172734763634, 145.63025, 136.48512499999998, 6.018248512222663, 6.064999938962981, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7564, 1890.7503066062927, 1890.7567608356476, 162.5, 151.5, 1.9220586565752127, 0.5600170903653066, 145.63025, 136.68834999999999, 6.043749290444654, 6.0649999389629805, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7565, 1891.0003082752228, 1891.007726430893, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.064999938962981, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7566, 1891.2503213882446, 1891.2579169273376, 161.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.077750328073977, 6.0649999389629805, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7567, 1891.5003180503845, 1891.5078163146973, 162.5, 151.5, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.68834999999999, 6.077750328073977, 6.064999938962981, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7568, 1891.7503085136414, 1891.7578132152557, 162.25, 151.5, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.68834999999999, 6.060749809259315, 6.0649999389629805, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7569, 1892.001588344574, 1892.0097298622131, 162.5, 151.25, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.48512499999998, 6.060749809259315, 6.065708293913592, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
