seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7570, 1892.2503116130829, 1892.258005142212, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.0649999389629805, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7571, 1892.5003204345703, 1892.5071620941162, 162.25, 151.25, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.48512499999998, 6.043749290444654, 6.064645761487675, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7572, 1892.7503044605255, 1892.7567076683044, 162.5, 151.5, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.68834999999999, 6.043749290444654, 6.063229051586454, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7573, 1893.0003142356873, 1893.0076785087585, 162.5, 151.5, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.68834999999999, 6.077750328073977, 6.063229051586454, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7574, 1893.2503101825714, 1893.2579748630524, 162.5, 151.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.48512499999998, 6.069250068666646, 6.063583229061759, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7575, 1893.500320672989, 1893.5073845386505, 162.75, 151.75, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.891575, 6.060749809259315, 6.063229051586454, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7576, 1893.7501337528229, 1893.7576384544373, 162.5, 151.75, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.891575, 6.069250068666646, 6.062874874111149, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7577, 1894.000305891037, 1894.007966041565, 162.5, 150.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.078675, 6.077750328073977, 6.062874874111149, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7578, 1894.250317811966, 1894.2580001354218, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.062874874111149, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7579, 1894.5003170967102, 1894.5077188014984, 162.5, 151.75, 1.9140584124271371, 0.5600170903653066, 145.63025, 136.891575, 6.009748252815333, 6.062874874111149, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7580, 1894.7503163814545, 1894.7566413879395, 162.5, 151.5, 1.9220586565752127, 0.5720174565874203, 145.63025, 136.68834999999999, 6.043749290444654, 6.060395631784011, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7581, 1895.0003073215485, 1895.0079143047333, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.062520696635843, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7582, 1895.2503113746643, 1895.2578868865967, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.062520696635843, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7583, 1895.5003192424774, 1895.5079281330109, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.062520696635843, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7584, 1895.7503077983856, 1895.7578432559967, 162.0, 150.75, 1.9280588396862697, 0.5740175176244393, 145.22379999999998, 136.078675, 6.069250068666646, 6.062520696635843, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7585, 1896.000304222107, 1896.007771730423, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.062166519160538, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7586, 1896.2501170635223, 1896.257214307785, 162.25, 150.75, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.078675, 6.052249549851985, 6.061812341685233, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7587, 1896.5003535747528, 1896.5087432861328, 162.0, 151.5, 1.9160584734641561, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.018248512222663, 6.061103986734621, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7588, 1896.7502942085266, 1896.7574951648712, 162.25, 151.0, 1.9220586565752127, 0.5780176396984771, 145.427025, 136.28189999999998, 6.043749290444654, 6.061103986734621, 0.5780176396984771, 0.23150117024803502, [0.23150117], 0.0, 2
7589, 1897.0002586841583, 1897.0078563690186, 162.5, 150.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.87545, 6.069250068666646, 6.061103986734621, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7590, 1897.2503118515015, 1897.2580494880676, 162.25, 151.75, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.891575, 6.077750328073977, 6.061103986734621, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7591, 1897.5003173351288, 1897.5080902576447, 162.5, 151.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.48512499999998, 6.077750328073977, 6.061103986734621, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7592, 1897.750307559967, 1897.75776720047, 162.5, 151.25, 1.9260587786492507, 0.5800177007354961, 145.63025, 136.48512499999998, 6.060749809259315, 6.061103986734621, 0.5800177007354961, 0.23150117024803502, [0.23150117], 0.0, 2
7593, 1898.0003068447113, 1898.0079901218414, 162.5, 150.75, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.078675, 6.052249549851985, 6.061103986734621, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7594, 1898.2503106594086, 1898.2607822418213, 162.5, 151.75, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.891575, 6.060749809259315, 6.060749809259316, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7595, 1898.5003242492676, 1898.5086364746094, 162.5, 151.5, 1.9120583513901181, 0.5680173345133824, 145.63025, 136.68834999999999, 6.001247993408002, 6.060395631784011, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7596, 1898.7503180503845, 1898.7573499679565, 162.75, 151.5, 1.9120583513901181, 0.5740175176244393, 145.833475, 136.68834999999999, 6.001247993408002, 6.058624744407484, 0.5740175176244393, 0.23150117024803502, [0.23150117], 0.0, 2
7597, 1899.0003249645233, 1899.0080020427704, 162.75, 151.25, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.48512499999998, 6.052249549851985, 6.056853857030956, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7598, 1899.2503111362457, 1899.2579169273376, 162.5, 151.0, 1.9240587176122317, 0.5700173955504014, 145.63025, 136.28189999999998, 6.052249549851985, 6.055791324605039, 0.5700173955504014, 0.23150117024803502, [0.23150117], 0.0, 2
7599, 1899.50031375885, 1899.507848739624, 162.75, 151.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.891575, 6.060749809259315, 6.055082969654428, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7600, 1899.7503051757812, 1899.7578778266907, 162.75, 151.25, 1.9360590838343454, 0.5780176396984771, 145.833475, 136.48512499999998, 6.103251106295968, 6.055082969654428, 0.5780176396984771, 0.23150117024803502, [0.23150117], 0.0, 2
7601, 1900.000309228897, 1900.0078411102295, 162.5, 151.0, 1.9440593279824212, 0.5620171514023256, 145.63025, 136.28189999999998, 6.1372521439252905, 6.05649967955565, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7602, 1900.250305891037, 1900.2578904628754, 162.5, 151.25, 1.9460593890194402, 0.5640172124393446, 145.63025, 136.48512499999998, 6.1457524033326205, 6.058978921882788, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7603, 1900.5011985301971, 1900.5094878673553, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.061812341685232, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7604, 1900.7503743171692, 1900.757464170456, 161.75, 151.5, 1.9340590227973264, 0.5720174565874203, 145.02057499999998, 136.68834999999999, 6.094750846888638, 6.06429158401237, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7605, 1901.000316143036, 1901.0079491138458, 162.5, 151.0, 1.9400592059083834, 0.5640172124393446, 145.63025, 136.28189999999998, 6.12025162511063, 6.066416648864203, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7606, 1901.2503151893616, 1901.2581856250763, 162.0, 151.5, 1.9360590838343454, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.103251106295968, 6.0685417137160345, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7607, 1901.5003163814545, 1901.5079319477081, 162.5, 151.5, 1.9380591448713644, 0.5680173345133824, 145.63025, 136.68834999999999, 6.111751365703299, 6.069604246141952, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7608, 1901.7503063678741, 1901.7577595710754, 162.75, 151.25, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.48512499999998, 6.094750846888638, 6.071020956043173, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7609, 1902.0003066062927, 1902.0077803134918, 162.0, 151.25, 1.9360590838343454, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.103251106295968, 6.07208348846909, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7610, 1902.25031208992, 1902.2579238414764, 162.5, 150.75, 1.9360590838343454, 0.5680173345133824, 145.63025, 136.078675, 6.103251106295968, 6.073500198370311, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7611, 1902.5003185272217, 1902.5119545459747, 162.25, 151.75, 1.9180585345011751, 0.5560169682912687, 145.427025, 136.891575, 6.026748771629994, 6.075625263222143, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7612, 1902.7503116130829, 1902.7571148872375, 162.25, 151.25, 1.920058595538194, 0.5680173345133824, 145.427025, 136.48512499999998, 6.035249031037324, 6.075979440697449, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7613, 1903.000236749649, 1903.007491827011, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.075625263222143, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7614, 1903.2503192424774, 1903.2579247951508, 162.5, 151.5, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.68834999999999, 6.094750846888638, 6.07668779564806, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7615, 1903.5003209114075, 1903.5078547000885, 162.25, 151.25, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.48512499999998, 6.086250587481308, 6.077396150598671, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7616, 1903.750309228897, 1903.7577493190765, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.077750328073978, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7617, 1904.0003175735474, 1904.0077984333038, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.078812860499892, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7618, 1904.2503123283386, 1904.258080482483, 161.75, 151.5, 1.9320589617603077, 0.5680173345133824, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.080229570401115, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7619, 1904.500327348709, 1904.5077698230743, 162.5, 151.0, 1.9240587176122317, 0.5720174565874203, 145.63025, 136.28189999999998, 6.052249549851985, 6.081292102827031, 0.5720174565874203, 0.23150117024803502, [0.23150117], 0.0, 2
7620, 1904.7503116130829, 1904.756977558136, 162.0, 151.5, 1.9260587786492507, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.083417167678864, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7621, 1905.0003054141998, 1905.0079283714294, 162.0, 151.75, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.891575, 6.086250587481308, 6.085896410006001, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7622, 1905.2503135204315, 1905.257911682129, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.087313119907223, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7623, 1905.5003154277802, 1905.5079004764557, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.088729829808444, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7624, 1905.7503051757812, 1905.757705450058, 162.75, 151.5, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.68834999999999, 6.069250068666646, 6.089792362234362, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7625, 1906.0003054141998, 1906.0077843666077, 162.75, 151.5, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.68834999999999, 6.086250587481308, 6.088375652333139, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7626, 1906.25031208992, 1906.257911682129, 162.25, 151.25, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.48512499999998, 6.077750328073977, 6.086250587481307, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7627, 1906.5003499984741, 1906.5084643363953, 162.0, 151.0, 1.9160584734641561, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.018248512222663, 6.0834171676788635, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7628, 1906.7524750232697, 1906.762951850891, 162.5, 151.0, 1.9180585345011751, 0.5480167241431929, 145.63025, 136.28189999999998, 6.026748771629994, 6.081292102827031, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7629, 1907.000334739685, 1907.0074343681335, 162.5, 151.5, 1.9140584124271371, 0.5660172734763634, 145.63025, 136.68834999999999, 6.009748252815333, 6.078458683024588, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7630, 1907.2503168582916, 1907.2579019069672, 162.75, 151.25, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.48512499999998, 6.086250587481308, 6.073854375845618, 0.5680173345133824, 0.23150117024803502, [0.23150117], 0.0, 2
7631, 1907.5003380775452, 1907.5079896450043, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7632, 1907.7503054141998, 1907.7577147483826, 162.5, 151.25, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.48512499999998, 6.077750328073977, 6.07208348846909, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7633, 1908.000309228897, 1908.0073397159576, 162.5, 151.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.891575, 6.086250587481308, 6.07137513351848, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7634, 1908.25031208992, 1908.2578613758087, 162.25, 151.5, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.68834999999999, 6.086250587481308, 6.070666778567869, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7635, 1908.5003244876862, 1908.5080664157867, 162.75, 151.0, 1.9180585345011751, 0.5620171514023256, 145.833475, 136.28189999999998, 6.026748771629994, 6.069958423617258, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7636, 1908.7503185272217, 1908.758139848709, 162.5, 150.75, 1.920058595538194, 0.5500167851802118, 145.63025, 136.078675, 6.035249031037324, 6.069958423617258, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7637, 1909.0003089904785, 1909.0078744888306, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.0699584236172575, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7638, 1909.250304698944, 1909.2582108974457, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7639, 1909.500316619873, 1909.5079083442688, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.068541713716036, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7640, 1909.750305891037, 1909.7578251361847, 162.75, 151.25, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.48512499999998, 6.077750328073977, 6.068541713716036, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7641, 1910.0003111362457, 1910.0079092979431, 162.5, 151.75, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.891575, 6.086250587481308, 6.068187536240731, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7642, 1910.2503099441528, 1910.2579469680786, 162.75, 151.5, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.68834999999999, 6.077750328073977, 6.068187536240731, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7643, 1910.5001463890076, 1910.508621931076, 162.0, 151.25, 1.9180585345011751, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.067833358765424, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7644, 1910.7503077983856, 1910.757343530655, 162.75, 150.75, 1.9260587786492507, 0.5500167851802118, 145.833475, 136.078675, 6.060749809259315, 6.066770826339508, 0.5500167851802118, 0.23150117024803502, [0.23150117], 0.0, 2
7645, 1911.0003118515015, 1911.0081572532654, 162.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.68834999999999, 6.086250587481308, 6.06677082633951, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7646, 1911.2503170967102, 1911.2579658031464, 162.75, 151.5, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.68834999999999, 6.077750328073977, 6.06677082633951, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7647, 1911.500317811966, 1911.5079300403595, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.066416648864203, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7648, 1911.7503077983856, 1911.7578780651093, 162.75, 151.5, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.68834999999999, 6.077750328073977, 6.066062471388897, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7649, 1912.0003085136414, 1912.0078070163727, 162.75, 151.75, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.891575, 6.086250587481308, 6.066416648864203, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7650, 1912.2503085136414, 1912.2579152584076, 162.25, 151.0, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.28189999999998, 6.086250587481308, 6.066416648864203, 0.5660172734763634, 0.23150117024803502, [0.23150117], 0.0, 2
7651, 1912.500313282013, 1912.5092749595642, 162.5, 151.25, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.48512499999998, 6.026748771629994, 6.06677082633951, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7652, 1912.7501547336578, 1912.756513595581, 162.75, 150.75, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.078675, 6.043749290444654, 6.067125003814813, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7653, 1913.0006942749023, 1913.0108625888824, 162.75, 151.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.68834999999999, 6.060749809259315, 6.067833358765424, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7654, 1913.2503199577332, 1913.2579476833344, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.069958423617258, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7655, 1913.5003170967102, 1913.5079412460327, 162.75, 151.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7656, 1913.750090122223, 1913.7575578689575, 162.5, 151.0, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.28189999999998, 6.077750328073977, 6.069250068666647, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7657, 1914.0003068447113, 1914.007792711258, 162.25, 151.75, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.891575, 6.077750328073977, 6.069250068666647, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7658, 1914.250304698944, 1914.2580254077911, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.0688958911913415, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7659, 1914.5003113746643, 1914.5073540210724, 162.75, 151.0, 1.920058595538194, 0.5600170903653066, 145.833475, 136.28189999999998, 6.035249031037324, 6.0685417137160345, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7660, 1914.750063419342, 1914.7569935321808, 162.25, 151.0, 1.9220586565752127, 0.5480167241431929, 145.427025, 136.28189999999998, 6.043749290444654, 6.0688958911913415, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7661, 1915.0003113746643, 1915.007491827011, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.069250068666647, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7662, 1915.2503106594086, 1915.2580602169037, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.069250068666645, 0.5640172124393446, 0.23150117024803502, [0.23150117], 0.0, 2
7663, 1915.500317811966, 1915.5079336166382, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.069250068666645, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7664, 1915.750305891037, 1915.7576973438263, 162.25, 151.5, 1.9280588396862697, 0.5540169072542498, 145.427025, 136.68834999999999, 6.069250068666646, 6.0688958911913415, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7665, 1916.000307559967, 1916.0077953338623, 163.0, 151.5, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.68834999999999, 6.077750328073977, 6.0685417137160345, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7666, 1916.2503163814545, 1916.2580049037933, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7667, 1916.5003299713135, 1916.5081312656403, 162.75, 151.5, 1.9140584124271371, 0.5620171514023256, 145.833475, 136.68834999999999, 6.009748252815333, 6.068187536240731, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7668, 1916.7503039836884, 1916.7569856643677, 162.75, 151.0, 1.9220586565752127, 0.5480167241431929, 145.833475, 136.28189999999998, 6.043749290444654, 6.0674791812901185, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7669, 1917.0003151893616, 1917.0078761577606, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.066770826339507, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7670, 1917.2510406970978, 1917.2576658725739, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.066416648864203, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7671, 1917.5003147125244, 1917.507942199707, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.066416648864203, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7672, 1917.7503037452698, 1917.7576818466187, 162.0, 151.25, 1.9280588396862697, 0.5460166631061739, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5460166631061739, 0.23150117024803502, [0.23150117], 0.0, 2
7673, 1918.0003080368042, 1918.0079050064087, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.066062471388896, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7674, 1918.250316619873, 1918.2579333782196, 162.25, 151.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.68834999999999, 6.077750328073977, 6.065708293913592, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7675, 1918.5003185272217, 1918.5081338882446, 162.75, 151.25, 1.9140584124271371, 0.5600170903653066, 145.833475, 136.48512499999998, 6.009748252815333, 6.065354116438287, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7676, 1918.7502975463867, 1918.7567422389984, 162.75, 151.25, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.48512499999998, 6.043749290444654, 6.064645761487675, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7677, 1919.0003077983856, 1919.0079472064972, 162.75, 151.5, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.68834999999999, 6.077750328073977, 6.064645761487675, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7678, 1919.250304698944, 1919.2610478401184, 162.5, 150.75, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.078675, 6.077750328073977, 6.065354116438287, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7679, 1919.5003106594086, 1919.5078914165497, 162.25, 151.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.28189999999998, 6.077750328073977, 6.065354116438287, 0.5620171514023256, 0.23150117024803502, [0.23150117], 0.0, 2
7680, 1919.750309228897, 1919.757823228836, 162.5, 150.75, 1.9260587786492507, 0.544016602069155, 145.63025, 136.078675, 6.060749809259315, 6.065354116438286, 0.544016602069155, 0.23150117024803502, [0.23150117], 0.0, 2
7681, 1920.000307559967, 1920.007902622223, 162.75, 151.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.891575, 6.077750328073977, 6.064645761487675, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7682, 1920.2503051757812, 1920.257830619812, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.064645761487675, 0.5560169682912687, 0.23150117024803502, [0.23150117], 0.0, 2
7683, 1920.5003213882446, 1920.509239435196, 162.75, 151.25, 1.9160584734641561, 0.5580170293282877, 145.833475, 136.48512499999998, 6.018248512222663, 6.064645761487675, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7684, 1920.750303030014, 1920.7576780319214, 162.75, 151.25, 1.9220586565752127, 0.5520168462172308, 145.833475, 136.48512499999998, 6.043749290444654, 6.063937406537065, 0.5520168462172308, 0.23150117024803502, [0.23150117], 0.0, 2
7685, 1921.0003147125244, 1921.0079596042633, 163.0, 151.75, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.891575, 6.077750328073977, 6.063937406537065, 0.5540169072542498, 0.23150117024803502, [0.23150117], 0.0, 2
7686, 1921.2503192424774, 1921.2579259872437, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.063937406537065, 0.5600170903653066, 0.23150117024803502, [0.23150117], 0.0, 2
7687, 1921.5003192424774, 1921.5079598426819, 163.0, 150.75, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.078675, 6.077750328073977, 6.06358322906176, 0.5580170293282877, 0.23150117024803502, [0.23150117], 0.0, 2
7688, 1921.7503108978271, 1921.9076313972473, 162.25, 151.25, 1.9280588396862697, 0.5480167241431929, 145.427025, 136.48512499999998, 6.069250068666646, 6.063583229061759, 0.5480167241431929, 0.23150117024803502, [0.23150117], 0.0, 2
7689, 1922.0001590251923, 1922.0076832771301, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5540169072542498, 0.23517248276136102, [0.23150117], -0.004589140641657516, 2
7690, 1922.250333070755, 1922.2579517364502, 163.0, 151.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.48512499999998, 6.069250068666646, 6.063583229061759, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7691, 1922.5003108978271, 1922.507485151291, 162.75, 151.5, 1.9140584124271371, 0.5580170293282877, 145.833475, 136.68834999999999, 6.009748252815333, 6.063229051586454, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7692, 1922.7502980232239, 1922.7566940784454, 162.75, 151.25, 1.9220586565752127, 0.5460166631061739, 145.833475, 136.48512499999998, 6.043749290444654, 6.063229051586454, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
7693, 1923.0003089904785, 1923.007521390915, 162.25, 151.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.68834999999999, 6.069250068666646, 6.063229051586454, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7694, 1923.2503116130829, 1923.25785779953, 162.75, 151.0, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.28189999999998, 6.077750328073977, 6.062874874111148, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7695, 1923.5002987384796, 1923.5071456432343, 162.25, 151.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.28189999999998, 6.069250068666646, 6.062874874111148, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7696, 1923.7503063678741, 1923.7577130794525, 162.5, 151.25, 1.9260587786492507, 0.5480167241431929, 145.63025, 136.48512499999998, 6.060749809259315, 6.062520696635843, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
7697, 1924.0003044605255, 1924.0077331066132, 162.75, 151.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.68834999999999, 6.069250068666646, 6.062166519160537, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7698, 1924.2503204345703, 1924.2579817771912, 162.75, 151.25, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.48512499999998, 6.069250068666646, 6.061812341685232, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7699, 1924.500331401825, 1924.507696390152, 162.5, 151.0, 1.9140584124271371, 0.5520168462172308, 145.63025, 136.28189999999998, 6.009748252815333, 6.061458164209927, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7700, 1924.7500920295715, 1924.7576761245728, 162.25, 151.5, 1.9120583513901181, 0.5500167851802118, 145.427025, 136.68834999999999, 6.001247993408002, 6.061458164209927, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
7701, 1925.0003063678741, 1925.007842540741, 162.75, 151.25, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.48512499999998, 6.069250068666646, 6.059687276833398, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7702, 1925.25030875206, 1925.2578618526459, 162.75, 151.0, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.28189999999998, 6.069250068666646, 6.059333099358095, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7703, 1925.5026667118073, 1925.5102968215942, 162.75, 151.0, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.28189999999998, 6.060749809259315, 6.058978921882788, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7704, 1925.7501151561737, 1925.757604598999, 162.75, 151.25, 1.9280588396862697, 0.5460166631061739, 145.833475, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
7705, 1926.0003080368042, 1926.0077657699585, 162.75, 151.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.68834999999999, 6.069250068666646, 6.058624744407484, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7706, 1926.2503123283386, 1926.257817029953, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.058270566932177, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7707, 1926.5003032684326, 1926.5070083141327, 162.75, 151.0, 1.9160584734641561, 0.5540169072542498, 145.833475, 136.28189999999998, 6.018248512222663, 6.058270566932177, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7708, 1926.7503039836884, 1926.7586498260498, 162.75, 151.25, 1.9280588396862697, 0.5460166631061739, 145.833475, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
7709, 1927.000316143036, 1927.0068726539612, 162.5, 151.75, 1.9220586565752127, 0.5520168462172308, 145.63025, 136.891575, 6.043749290444654, 6.059333099358095, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7710, 1927.2503254413605, 1927.2579154968262, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.057916389456872, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7711, 1927.5003266334534, 1927.5080261230469, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.058270566932177, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7712, 1927.750305891037, 1927.7579352855682, 162.75, 151.25, 1.9280588396862697, 0.5500167851802118, 145.833475, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
7713, 1928.0003085136414, 1928.0080041885376, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.058270566932177, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7714, 1928.25030875206, 1928.2578620910645, 162.75, 151.25, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7715, 1928.50035238266, 1928.5112257003784, 162.5, 151.5, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.68834999999999, 6.060749809259315, 6.058270566932177, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7716, 1928.750296831131, 1928.7568016052246, 162.75, 151.5, 1.920058595538194, 0.5560169682912687, 145.833475, 136.68834999999999, 6.035249031037324, 6.060395631784011, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7717, 1929.0003089904785, 1929.0079975128174, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.060041454308705, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7718, 1929.250298500061, 1929.2578003406525, 162.75, 151.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.68834999999999, 6.077750328073977, 6.060041454308705, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7719, 1929.500318288803, 1929.5079336166382, 162.5, 151.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.28189999999998, 6.069250068666646, 6.060041454308705, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7720, 1929.7510418891907, 1929.7618639469147, 162.5, 151.0, 1.920058595538194, 0.5560169682912687, 145.63025, 136.28189999999998, 6.035249031037324, 6.060041454308705, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7721, 1930.0003099441528, 1930.0079307556152, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.058978921882788, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7722, 1930.2503039836884, 1930.257793188095, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7723, 1930.500319480896, 1930.5080659389496, 162.75, 151.25, 1.9160584734641561, 0.5580170293282877, 145.833475, 136.48512499999998, 6.018248512222663, 6.058978921882788, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7724, 1930.7503101825714, 1930.7577981948853, 162.75, 150.5, 1.9100582903530994, 0.5580170293282877, 145.833475, 135.87545, 5.992747734000672, 6.059333099358095, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7725, 1931.000305891037, 1931.0068600177765, 162.75, 151.5, 1.9240587176122317, 0.5580170293282877, 145.833475, 136.68834999999999, 6.052249549851985, 6.058978921882788, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7726, 1931.2503159046173, 1931.2579514980316, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.058270566932177, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7727, 1931.5003418922424, 1931.5079472064972, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.058624744407482, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7728, 1931.7503082752228, 1931.757685661316, 162.75, 151.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.48512499999998, 6.060749809259315, 6.058978921882789, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7729, 1932.0003049373627, 1932.0079336166382, 163.0, 151.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.48512499999998, 6.069250068666646, 6.058624744407484, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7730, 1932.2503080368042, 1932.2578101158142, 161.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.069250068666646, 6.058624744407484, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7731, 1932.5000822544098, 1932.50737118721, 162.5, 151.5, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.68834999999999, 6.018248512222663, 6.058270566932177, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7732, 1932.7503054141998, 1932.7571065425873, 162.75, 151.25, 1.9240587176122317, 0.5580170293282877, 145.833475, 136.48512499999998, 6.052249549851985, 6.058270566932177, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7733, 1933.0003139972687, 1933.0078449249268, 162.25, 151.0, 1.9100582903530994, 0.5660172734763634, 145.427025, 136.28189999999998, 5.992747734000672, 6.057562211981566, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7734, 1933.2503118515015, 1933.2579045295715, 162.75, 151.25, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.48512499999998, 6.077750328073977, 6.055437147129735, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7735, 1933.5003168582916, 1933.5079209804535, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.055437147129735, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7736, 1933.7503111362457, 1933.7577028274536, 162.25, 151.0, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.28189999999998, 6.060749809259315, 6.055082969654428, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7737, 1934.0003044605255, 1934.0079579353333, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.054728792179123, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7738, 1934.2503082752228, 1934.2578511238098, 162.25, 151.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.68834999999999, 6.069250068666646, 6.054728792179123, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7739, 1934.5011167526245, 1934.5086901187897, 162.25, 151.25, 1.9140584124271371, 0.5600170903653066, 145.427025, 136.48512499999998, 6.009748252815333, 6.054728792179124, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7740, 1934.7503044605255, 1934.757889032364, 162.75, 151.0, 1.920058595538194, 0.5660172734763634, 145.833475, 136.28189999999998, 6.035249031037324, 6.05260372732729, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7741, 1935.000298500061, 1935.0064001083374, 162.0, 150.75, 1.9120583513901181, 0.5580170293282877, 145.22379999999998, 136.078675, 6.001247993408002, 6.052603727327291, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7742, 1935.2503101825714, 1935.2578904628754, 162.25, 150.75, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.078675, 6.069250068666646, 6.049770307524848, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7743, 1935.500316143036, 1935.5079517364502, 162.25, 150.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.078675, 6.069250068666646, 6.049416130049543, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7744, 1935.750305891037, 1935.7576842308044, 162.25, 151.0, 1.9240587176122317, 0.5680173345133824, 145.427025, 136.28189999999998, 6.052249549851985, 6.049416130049541, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7745, 1936.0003070831299, 1936.015995502472, 162.75, 151.25, 1.9240587176122317, 0.5660172734763634, 145.833475, 136.48512499999998, 6.052249549851985, 6.050124485000153, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7746, 1936.250307559967, 1936.2579433918, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.049416130049541, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7747, 1936.5004131793976, 1936.5245366096497, 162.75, 150.75, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.078675, 6.052249549851985, 6.049770307524848, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7748, 1936.7502872943878, 1936.7566871643066, 162.25, 151.0, 1.9160584734641561, 0.5700173955504014, 145.427025, 136.28189999999998, 6.018248512222663, 6.051187017426069, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
7749, 1937.0003094673157, 1937.0076904296875, 162.75, 151.0, 1.9180585345011751, 0.5640172124393446, 145.833475, 136.28189999999998, 6.026748771629994, 6.052249549851986, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7750, 1937.2503156661987, 1937.2579128742218, 162.5, 151.5, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.68834999999999, 6.069250068666646, 6.051187017426069, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7751, 1937.5003201961517, 1937.5079383850098, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.050832839950764, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7752, 1937.7503094673157, 1937.7577240467072, 162.25, 151.5, 1.9260587786492507, 0.5720174565874203, 145.427025, 136.68834999999999, 6.060749809259315, 6.050832839950764, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7753, 1938.0002572536469, 1938.0077390670776, 162.25, 151.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.28189999999998, 6.069250068666646, 6.050832839950764, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7754, 1938.2503118515015, 1938.2579505443573, 162.25, 150.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.078675, 6.069250068666646, 6.050832839950764, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7755, 1938.5003278255463, 1938.5090646743774, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.050832839950764, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7756, 1938.7503144741058, 1938.7568845748901, 162.75, 151.0, 1.9180585345011751, 0.5740175176244393, 145.833475, 136.28189999999998, 6.026748771629994, 6.053312082277902, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
7757, 1939.000307559967, 1939.0066804885864, 162.75, 151.0, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.28189999999998, 6.043749290444654, 6.052249549851986, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7758, 1939.250319480896, 1939.2579402923584, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.054374614703818, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7759, 1939.5003151893616, 1939.5080184936523, 162.25, 151.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.68834999999999, 6.069250068666646, 6.0540204372285125, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7760, 1939.7503073215485, 1939.7577981948853, 162.75, 151.25, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.48512499999998, 6.069250068666646, 6.0540204372285125, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7761, 1940.000307559967, 1940.007900238037, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.054374614703818, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7762, 1940.2503123283386, 1940.2578933238983, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.054020437228512, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7763, 1940.5003216266632, 1940.5073721408844, 162.75, 151.5, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.68834999999999, 6.043749290444654, 6.0540204372285125, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7764, 1940.7503111362457, 1940.7578608989716, 163.0, 151.5, 1.9260587786492507, 0.5760175786614582, 146.0367, 136.68834999999999, 6.060749809259315, 6.055437147129735, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7765, 1941.00031042099, 1941.0066578388214, 162.25, 151.25, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.48512499999998, 6.052249549851985, 6.05649967955565, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7766, 1941.2503130435944, 1941.2579326629639, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.058624744407484, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7767, 1941.5003416538239, 1941.507954120636, 162.0, 151.0, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.058978921882789, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7768, 1941.75030875206, 1941.7577075958252, 162.0, 151.25, 1.9260587786492507, 0.5780176396984771, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.058978921882788, 0.5780176396984771, 0.23517248276136102, [0.23517248], 0.0, 2
7769, 1942.0003070831299, 1942.007785320282, 162.25, 151.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.28189999999998, 6.069250068666646, 6.059333099358095, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7770, 1942.250100851059, 1942.2600750923157, 162.5, 151.25, 1.9220586565752127, 0.5680173345133824, 145.63025, 136.48512499999998, 6.043749290444654, 6.060041454308705, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7771, 1942.5003144741058, 1942.5080268383026, 162.5, 151.0, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.28189999999998, 6.069250068666646, 6.058624744407484, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
7772, 1942.7503082752228, 1942.758547782898, 162.25, 151.0, 1.920058595538194, 0.5720174565874203, 145.427025, 136.28189999999998, 6.035249031037324, 6.059333099358093, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7773, 1943.0003070831299, 1943.0068974494934, 162.25, 150.75, 1.9220586565752127, 0.5660172734763634, 145.427025, 136.078675, 6.043749290444654, 6.060041454308705, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7774, 1943.2503170967102, 1943.2578382492065, 162.75, 151.25, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.48512499999998, 6.069250068666646, 6.060749809259316, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7775, 1943.5003170967102, 1943.5079934597015, 162.5, 151.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.48512499999998, 6.069250068666646, 6.060749809259316, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7776, 1943.7503077983856, 1943.7577075958252, 162.5, 151.25, 1.9260587786492507, 0.5740175176244393, 145.63025, 136.48512499999998, 6.060749809259315, 6.060749809259314, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
