seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7777, 1944.0003044605255, 1944.0077683925629, 162.5, 150.75, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.078675, 6.060749809259315, 6.060749809259316, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7778, 1944.2503056526184, 1944.2586586475372, 162.25, 151.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.28189999999998, 6.069250068666646, 6.060395631784009, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7779, 1944.5003163814545, 1944.5080790519714, 162.75, 151.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.68834999999999, 6.069250068666646, 6.060395631784009, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7780, 1944.7503147125244, 1944.757443189621, 162.5, 151.5, 1.920058595538194, 0.5760175786614582, 145.63025, 136.68834999999999, 6.035249031037324, 6.060041454308704, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7781, 1945.0003235340118, 1945.0081205368042, 162.75, 151.0, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.28189999999998, 6.060749809259315, 6.060395631784009, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7782, 1945.250316143036, 1945.2578840255737, 162.25, 151.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.48512499999998, 6.069250068666646, 6.061103986734621, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7783, 1945.5003254413605, 1945.5080213546753, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.0611039867346195, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7784, 1945.7503049373627, 1945.7579798698425, 162.75, 151.25, 1.9260587786492507, 0.5740175176244393, 145.833475, 136.48512499999998, 6.060749809259315, 6.061103986734621, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
7785, 1946.0003080368042, 1946.0080909729004, 162.0, 151.0, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.060749809259316, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7786, 1946.250318288803, 1946.258005142212, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.060749809259316, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7787, 1946.5003159046173, 1946.5073981285095, 163.0, 151.0, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.28189999999998, 6.060749809259315, 6.060749809259316, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7788, 1946.7503225803375, 1946.7578110694885, 162.75, 151.0, 1.9100582903530994, 0.5800177007354961, 145.833475, 136.28189999999998, 5.992747734000672, 6.061458164209927, 0.5800177007354961, 0.23517248276136102, [0.23517248], 0.0, 2
7789, 1947.0003097057343, 1947.0070605278015, 162.75, 151.0, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.28189999999998, 6.077750328073977, 6.058624744407482, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7790, 1947.2503144741058, 1947.2579581737518, 162.5, 151.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.28189999999998, 6.069250068666646, 6.0596872768334, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7791, 1947.5003213882446, 1947.507979631424, 162.25, 151.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.68834999999999, 6.069250068666646, 6.059333099358095, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7792, 1947.750307559967, 1947.75772356987, 162.75, 150.5, 1.9260587786492507, 0.5760175786614582, 145.833475, 135.87545, 6.060749809259315, 6.059333099358095, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7793, 1948.0003089904785, 1948.007804632187, 162.0, 151.25, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.059333099358095, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7794, 1948.250304698944, 1948.2578270435333, 162.5, 151.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.48512499999998, 6.069250068666646, 6.059333099358095, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7795, 1948.501088142395, 1948.5116448402405, 162.5, 151.5, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.68834999999999, 6.043749290444654, 6.060395631784011, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7796, 1948.7503049373627, 1948.7568242549896, 162.75, 150.75, 1.920058595538194, 0.5760175786614582, 145.833475, 136.078675, 6.035249031037324, 6.059333099358093, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7797, 1949.000321149826, 1949.0080511569977, 162.0, 150.5, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 135.87545, 6.060749809259315, 6.059333099358095, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7798, 1949.2503154277802, 1949.2578918933868, 162.0, 151.0, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.060041454308705, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7799, 1949.500319480896, 1949.5079369544983, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.060041454308705, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7800, 1949.7503049373627, 1949.7577390670776, 161.75, 151.0, 1.9260587786492507, 0.5680173345133824, 145.02057499999998, 136.28189999999998, 6.060749809259315, 6.060041454308704, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7801, 1950.0003044605255, 1950.0078098773956, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.060041454308705, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7802, 1950.250309228897, 1950.25794672966, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.060395631784011, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7803, 1950.500314950943, 1950.507796049118, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.060395631784011, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7804, 1950.7503085136414, 1950.7602174282074, 162.5, 150.75, 1.9120583513901181, 0.5580170293282877, 145.63025, 136.078675, 6.001247993408002, 6.060395631784009, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7805, 1951.000313282013, 1951.0067238807678, 162.75, 151.25, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.48512499999998, 6.043749290444654, 6.058978921882788, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7806, 1951.2503156661987, 1951.2579646110535, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.058270566932177, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7807, 1951.5003244876862, 1951.5079550743103, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.058624744407482, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7808, 1951.750305891037, 1951.7576794624329, 162.75, 151.0, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.28189999999998, 6.060749809259315, 6.058624744407482, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7809, 1952.000304222107, 1952.0078346729279, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.058624744407482, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7810, 1952.2503085136414, 1952.2578599452972, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.058624744407482, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7811, 1952.5003192424774, 1952.5079398155212, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.058624744407482, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7812, 1952.750322818756, 1952.7579803466797, 162.0, 151.25, 1.9260587786492507, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.058978921882788, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7813, 1953.0003290176392, 1953.006828069687, 162.25, 151.0, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.28189999999998, 6.060749809259315, 6.061812341685233, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7814, 1953.2503163814545, 1953.2580552101135, 162.25, 151.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.28189999999998, 6.069250068666646, 6.061103986734621, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7815, 1953.500321149826, 1953.507966041565, 162.5, 150.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 135.87545, 6.069250068666646, 6.061103986734621, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7816, 1953.7503080368042, 1953.7577126026154, 162.5, 150.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.87545, 6.069250068666646, 6.0611039867346195, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7817, 1954.0003054141998, 1954.0077567100525, 162.5, 150.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.87545, 6.069250068666646, 6.061458164209927, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7818, 1954.2503082752228, 1954.257711648941, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.061458164209927, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7819, 1954.5003128051758, 1954.507761478424, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.061812341685232, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7820, 1954.75030875206, 1954.7574667930603, 162.75, 150.5, 1.9140584124271371, 0.5640172124393446, 145.833475, 135.87545, 6.009748252815333, 6.062874874111148, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7821, 1955.0003077983856, 1955.0066969394684, 162.5, 150.75, 1.9220586565752127, 0.5620171514023256, 145.63025, 136.078675, 6.043749290444654, 6.061812341685232, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7822, 1955.2503154277802, 1955.257878780365, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.061103986734621, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7823, 1955.5003163814545, 1955.5079503059387, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.061103986734621, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7824, 1955.7503049373627, 1955.7576932907104, 162.0, 150.75, 1.9260587786492507, 0.5540169072542498, 145.22379999999998, 136.078675, 6.060749809259315, 6.061103986734621, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7825, 1956.0003035068512, 1956.0076701641083, 162.5, 151.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.48512499999998, 6.060749809259315, 6.0611039867346195, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7826, 1956.2503089904785, 1956.2578547000885, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.060749809259316, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7827, 1956.5003170967102, 1956.5079057216644, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.060749809259316, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7828, 1956.7503280639648, 1956.7579901218414, 162.75, 151.0, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.28189999999998, 6.060749809259315, 6.060749809259316, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7829, 1957.0025935173035, 1957.0137164592743, 162.75, 151.25, 1.9120583513901181, 0.5600170903653066, 145.833475, 136.48512499999998, 6.001247993408002, 6.063229051586453, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7830, 1957.250316619873, 1957.2580606937408, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.061458164209927, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7831, 1957.500321149826, 1957.5079884529114, 162.5, 150.75, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.078675, 6.069250068666646, 6.061103986734621, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7832, 1957.7503082752228, 1957.7578082084656, 162.75, 151.25, 1.9240587176122317, 0.5520168462172308, 145.833475, 136.48512499999998, 6.052249549851985, 6.061103986734621, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7833, 1958.0003063678741, 1958.0078122615814, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.060749809259316, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7834, 1958.2503106594086, 1958.2578482627869, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.060749809259316, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7835, 1958.5003180503845, 1958.5079395771027, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.060749809259316, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7836, 1958.75030875206, 1958.7569177150726, 162.75, 150.75, 1.9060581682790614, 0.5540169072542498, 145.833475, 136.078675, 5.9757472151860105, 6.060749809259316, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7837, 1959.0003008842468, 1959.0063445568085, 162.5, 150.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.078675, 6.077750328073977, 6.05720803450626, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7838, 1959.2503080368042, 1959.257924079895, 162.5, 151.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.28189999999998, 6.069250068666646, 6.057916389456872, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7839, 1959.5003168582916, 1959.507934331894, 162.75, 150.25, 1.9260587786492507, 0.5660172734763634, 145.833475, 135.672225, 6.060749809259315, 6.057916389456872, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7840, 1959.75030875206, 1959.7577753067017, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.057562211981566, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7841, 1960.0003061294556, 1960.007817029953, 162.5, 150.5, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.87545, 6.060749809259315, 6.05720803450626, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7842, 1960.2503044605255, 1960.2577764987946, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.056853857030955, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7843, 1960.500318288803, 1960.5081951618195, 162.25, 151.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.28189999999998, 6.069250068666646, 6.05649967955565, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7844, 1960.7503216266632, 1960.7566900253296, 162.25, 150.5, 1.9220586565752127, 0.5520168462172308, 145.427025, 135.87545, 6.043749290444654, 6.05649967955565, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7845, 1961.0002970695496, 1961.0071489810944, 161.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.043749290444654, 6.057916389456871, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7846, 1961.2503070831299, 1961.2579412460327, 162.5, 150.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 135.87545, 6.069250068666646, 6.057916389456871, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7847, 1961.5003180503845, 1961.5078666210175, 162.0, 151.0, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.060749809259315, 6.057916389456871, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7848, 1961.7501986026764, 1961.7576887607574, 162.75, 151.0, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.28189999999998, 6.060749809259315, 6.0575622119815655, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7849, 1962.0003054141998, 1962.0077276229858, 162.5, 150.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 135.87545, 6.069250068666646, 6.0575622119815655, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7850, 1962.2503054141998, 1962.2578291893005, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.057916389456871, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7851, 1962.5003170967102, 1962.5080332756042, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.057916389456871, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7852, 1962.7503070831299, 1962.7583394050598, 162.75, 150.75, 1.8980579241309856, 0.5540169072542498, 145.833475, 136.078675, 5.941746177556689, 6.058270566932177, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7853, 1963.0003027915955, 1963.0066556930542, 162.75, 151.0, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.28189999999998, 6.052249549851985, 6.053312082277901, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7854, 1963.2504994869232, 1963.2612850666046, 162.75, 150.25, 1.9220586565752127, 0.5660172734763634, 145.833475, 135.672225, 6.043749290444654, 6.055437147129734, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7855, 1963.5003066062927, 1963.507961988449, 162.75, 151.0, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.28189999999998, 6.069250068666646, 6.054374614703818, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7856, 1963.750305891037, 1963.7577350139618, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.054374614703818, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7857, 1964.0003032684326, 1964.0077126026154, 162.5, 150.75, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.078675, 6.069250068666646, 6.054728792179123, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7858, 1964.2503125667572, 1964.2577114105225, 162.75, 150.75, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.078675, 6.069250068666646, 6.054728792179123, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7859, 1964.5001482963562, 1964.507762670517, 162.75, 150.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.672225, 6.069250068666646, 6.054728792179123, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7860, 1964.7503275871277, 1964.7583117485046, 162.75, 151.0, 1.9120583513901181, 0.5580170293282877, 145.833475, 136.28189999999998, 6.001247993408002, 6.054728792179123, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7861, 1965.0002822875977, 1965.0066204071045, 162.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.28189999999998, 6.043749290444654, 6.055791324605039, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7862, 1965.2503230571747, 1965.2578308582306, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.054374614703818, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7863, 1965.5003209114075, 1965.5079181194305, 162.75, 150.5, 1.9280588396862697, 0.5680173345133824, 145.833475, 135.87545, 6.069250068666646, 6.054374614703818, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7864, 1965.7503018379211, 1965.7577176094055, 162.75, 150.5, 1.9240587176122317, 0.5580170293282877, 145.833475, 135.87545, 6.052249549851985, 6.054728792179123, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7865, 1966.000304698944, 1966.0077364444733, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.054374614703818, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7866, 1966.2503156661987, 1966.2579171657562, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.054728792179123, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7867, 1966.5003173351288, 1966.5079066753387, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.054728792179123, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7868, 1966.7500977516174, 1966.7572648525238, 162.25, 151.0, 1.9080582293160804, 0.5600170903653066, 145.427025, 136.28189999999998, 5.984247474593341, 6.054728792179123, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7869, 1967.0003097057343, 1967.006680727005, 162.5, 151.0, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.28189999999998, 6.052249549851985, 6.052249549851986, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7870, 1967.2503197193146, 1967.2579190731049, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.05260372732729, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7871, 1967.5003209114075, 1967.511149406433, 162.75, 151.0, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.28189999999998, 6.060749809259315, 6.052249549851985, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7872, 1967.750303030014, 1967.7578983306885, 162.75, 150.5, 1.9240587176122317, 0.5640172124393446, 145.833475, 135.87545, 6.052249549851985, 6.052249549851985, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7873, 1968.0003061294556, 1968.0079267024994, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.05189537237668, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7874, 1968.2503056526184, 1968.257791519165, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.05189537237668, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7875, 1968.5003185272217, 1968.5079457759857, 162.5, 150.75, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.078675, 6.069250068666646, 6.05189537237668, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7876, 1968.7503399848938, 1968.7583320140839, 162.5, 151.0, 1.9100582903530994, 0.5660172734763634, 145.63025, 136.28189999999998, 5.992747734000672, 6.051541194901373, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7877, 1969.0000913143158, 1969.006986618042, 162.5, 151.0, 1.9220586565752127, 0.5680173345133824, 145.63025, 136.28189999999998, 6.043749290444654, 6.053666259753206, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7878, 1969.2503345012665, 1969.2580037117004, 162.5, 151.25, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.48512499999998, 6.052249549851985, 6.053312082277901, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7879, 1969.500316619873, 1969.508003950119, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.053666259753207, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7880, 1969.7503073215485, 1969.7578964233398, 162.75, 150.5, 1.9260587786492507, 0.5700173955504014, 145.833475, 135.87545, 6.060749809259315, 6.053666259753207, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
7881, 1970.000304698944, 1970.0078620910645, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.053666259753207, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7882, 1970.2503101825714, 1970.2577452659607, 162.75, 151.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.48512499999998, 6.069250068666646, 6.053666259753206, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7883, 1970.500320672989, 1970.5079591274261, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.053666259753207, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7884, 1970.7503247261047, 1970.7576913833618, 162.75, 151.0, 1.9100582903530994, 0.5760175786614582, 145.833475, 136.28189999999998, 5.992747734000672, 6.053312082277901, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7885, 1971.0002994537354, 1971.0066967010498, 162.75, 150.75, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.078675, 6.043749290444654, 6.0529579048025965, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7886, 1971.2503111362457, 1971.2574424743652, 162.75, 150.75, 1.9100582903530994, 0.5720174565874203, 145.833475, 136.078675, 5.992747734000672, 6.052957904802596, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7887, 1971.50031375885, 1971.5079798698425, 162.5, 150.5, 1.9280588396862697, 0.5660172734763634, 145.63025, 135.87545, 6.069250068666646, 6.049770307524848, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7888, 1971.7503039836884, 1971.7580156326294, 162.75, 150.75, 1.9240587176122317, 0.5720174565874203, 145.833475, 136.078675, 6.052249549851985, 6.049770307524848, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7889, 1972.0003082752228, 1972.007815361023, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.049770307524848, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7890, 1972.2502980232239, 1972.2578344345093, 162.25, 151.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.28189999999998, 6.069250068666646, 6.049770307524846, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7891, 1972.5003187656403, 1972.5079205036163, 162.75, 150.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.672225, 6.069250068666646, 6.049770307524848, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7892, 1972.750330209732, 1972.7585787773132, 162.25, 150.75, 1.9080582293160804, 0.5780176396984771, 145.427025, 136.078675, 5.984247474593341, 6.049770307524848, 0.5780176396984771, 0.23517248276136102, [0.23517248], 0.0, 2
7893, 1973.000316143036, 1973.006799697876, 162.5, 150.75, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.078675, 6.043749290444654, 6.049770307524848, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7894, 1973.2503180503845, 1973.2580077648163, 162.5, 151.25, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.48512499999998, 6.060749809259315, 6.049416130049541, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7895, 1973.500319480896, 1973.5079233646393, 162.75, 150.75, 1.9280588396862697, 0.5700173955504014, 145.833475, 136.078675, 6.069250068666646, 6.049416130049541, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
7896, 1973.7502493858337, 1973.7605564594269, 162.75, 150.75, 1.9220586565752127, 0.5760175786614582, 145.833475, 136.078675, 6.043749290444654, 6.049770307524848, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
7897, 1974.000305891037, 1974.007934808731, 162.75, 150.5, 1.9280588396862697, 0.5680173345133824, 145.833475, 135.87545, 6.069250068666646, 6.049416130049541, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7898, 1974.2503018379211, 1974.2578041553497, 162.75, 151.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.28189999999998, 6.060749809259315, 6.049416130049541, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7899, 1974.5003173351288, 1974.507904291153, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.049061952574237, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7900, 1974.75035405159, 1974.7574257850647, 162.75, 151.0, 1.9140584124271371, 0.5720174565874203, 145.833475, 136.28189999999998, 6.009748252815333, 6.049061952574237, 0.5720174565874203, 0.23517248276136102, [0.23517248], 0.0, 2
7901, 1975.0003170967102, 1975.0068635940552, 162.5, 150.0, 1.9220586565752127, 0.5660172734763634, 145.63025, 135.469, 6.043749290444654, 6.049770307524846, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7902, 1975.2503123283386, 1975.2580049037933, 162.5, 151.0, 1.9120583513901181, 0.5580170293282877, 145.63025, 136.28189999999998, 6.001247993408002, 6.049770307524846, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7903, 1975.5003218650818, 1975.5081448554993, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.047645242673013, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7904, 1975.7503049373627, 1975.7577495574951, 162.75, 150.5, 1.9260587786492507, 0.5740175176244393, 145.833475, 135.87545, 6.060749809259315, 6.047291065197709, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
7905, 1976.0003159046173, 1976.0081100463867, 162.75, 150.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.469, 6.069250068666646, 6.047291065197709, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7906, 1976.2503185272217, 1976.2578988075256, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.047291065197709, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7907, 1976.500316619873, 1976.5079305171967, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.047291065197709, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7908, 1976.7503588199615, 1976.758573770523, 163.0, 151.0, 1.9120583513901181, 0.5700173955504014, 146.0367, 136.28189999999998, 6.001247993408002, 6.047291065197709, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
7909, 1977.0003154277802, 1977.0065681934357, 162.5, 150.75, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.078675, 6.052249549851985, 6.047645242673013, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7910, 1977.2503175735474, 1977.2580261230469, 162.5, 150.75, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.078675, 6.060749809259315, 6.04799942014832, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7911, 1977.5003135204315, 1977.5079011917114, 163.0, 150.5, 1.9280588396862697, 0.5580170293282877, 146.0367, 135.87545, 6.069250068666646, 6.050832839950762, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7912, 1977.7503056526184, 1977.7577035427094, 162.5, 150.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 135.87545, 6.052249549851985, 6.050832839950764, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7913, 1978.0003061294556, 1978.0076503753662, 162.5, 150.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 135.672225, 6.069250068666646, 6.050832839950762, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7914, 1978.2503073215485, 1978.25776720047, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.050832839950764, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7915, 1978.5003118515015, 1978.5077455043793, 162.5, 150.75, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.078675, 6.060749809259315, 6.050478662475457, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7916, 1978.7501895427704, 1978.7588503360748, 162.75, 150.5, 1.9120583513901181, 0.5660172734763634, 145.833475, 135.87545, 6.001247993408002, 6.050124485000151, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7917, 1979.000314950943, 1979.0067858695984, 162.75, 150.25, 1.9220586565752127, 0.5600170903653066, 145.833475, 135.672225, 6.043749290444654, 6.050832839950762, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7918, 1979.250317811966, 1979.2579181194305, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.050832839950762, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7919, 1979.5003151893616, 1979.5079238414764, 162.75, 150.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 135.87545, 6.069250068666646, 6.051187017426067, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7920, 1979.7503049373627, 1979.7577450275421, 162.75, 150.5, 1.9260587786492507, 0.5580170293282877, 145.833475, 135.87545, 6.060749809259315, 6.051187017426069, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7921, 1980.000319480896, 1980.0106666088104, 162.25, 150.25, 1.9220586565752127, 0.5600170903653066, 145.427025, 135.672225, 6.043749290444654, 6.05189537237668, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7922, 1980.2503049373627, 1980.25794506073, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.050832839950762, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7923, 1980.5003180503845, 1980.507930278778, 162.5, 150.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.672225, 6.060749809259315, 6.051187017426067, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7924, 1980.7503073215485, 1980.7572581768036, 162.25, 150.75, 1.9140584124271371, 0.5580170293282877, 145.427025, 136.078675, 6.009748252815333, 6.050832839950762, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7925, 1981.0002048015594, 1981.0065591335297, 162.25, 151.0, 1.920058595538194, 0.5600170903653066, 145.427025, 136.28189999999998, 6.035249031037324, 6.050832839950762, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7926, 1981.250322818756, 1981.2581841945648, 162.75, 150.25, 1.920058595538194, 0.5600170903653066, 145.833475, 135.672225, 6.035249031037324, 6.050478662475457, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7927, 1981.5003168582916, 1981.507975578308, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.05189537237668, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7928, 1981.7503077983856, 1981.7577006816864, 162.75, 150.75, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.078675, 6.060749809259315, 6.05189537237668, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7929, 1982.0003070831299, 1982.0078563690186, 163.0, 150.75, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.078675, 6.069250068666646, 6.05189537237668, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7930, 1982.2503111362457, 1982.2579843997955, 162.5, 150.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.672225, 6.060749809259315, 6.05189537237668, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7931, 1982.5003180503845, 1982.5079674720764, 162.5, 150.25, 1.9260587786492507, 0.5540169072542498, 145.63025, 135.672225, 6.060749809259315, 6.051541194901374, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7932, 1982.750322818756, 1982.7582201957703, 162.75, 150.5, 1.9140584124271371, 0.544016602069155, 145.833475, 135.87545, 6.009748252815333, 6.051541194901374, 0.544016602069155, 0.23517248276136102, [0.23517248], 0.0, 2
7933, 1983.00031375885, 1983.0068106651306, 162.75, 150.75, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.078675, 6.043749290444654, 6.05189537237668, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7934, 1983.2503249645233, 1983.2576849460602, 162.75, 150.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 135.87545, 6.069250068666646, 6.051541194901374, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7935, 1983.5003197193146, 1983.5078818798065, 162.75, 150.25, 1.9260587786492507, 0.5540169072542498, 145.833475, 135.672225, 6.060749809259315, 6.05189537237668, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7936, 1983.7503063678741, 1983.7577407360077, 162.75, 150.5, 1.9220586565752127, 0.5480167241431929, 145.833475, 135.87545, 6.043749290444654, 6.051541194901374, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
7937, 1984.000304698944, 1984.0077550411224, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.051187017426069, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7938, 1984.2503044605255, 1984.260262966156, 162.75, 150.5, 1.920058595538194, 0.5500167851802118, 145.833475, 135.87545, 6.035249031037324, 6.050832839950762, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
7939, 1984.5003135204315, 1984.5080699920654, 162.75, 150.5, 1.9260587786492507, 0.5540169072542498, 145.833475, 135.87545, 6.060749809259315, 6.049770307524846, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7940, 1984.7503175735474, 1984.7581660747528, 162.75, 150.5, 1.9120583513901181, 0.5460166631061739, 145.833475, 135.87545, 6.001247993408002, 6.049770307524846, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
7941, 1985.000295162201, 1985.0068271160126, 162.75, 150.75, 1.920058595538194, 0.5620171514023256, 145.833475, 136.078675, 6.035249031037324, 6.049770307524848, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7942, 1985.2503201961517, 1985.2581677436829, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.049416130049541, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7943, 1985.500318288803, 1985.5079905986786, 162.75, 150.75, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.078675, 6.069250068666646, 6.0490619525742355, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7944, 1985.7503082752228, 1985.7577192783356, 162.75, 150.75, 1.9260587786492507, 0.5480167241431929, 145.833475, 136.078675, 6.060749809259315, 6.0490619525742355, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
7945, 1986.0003054141998, 1986.0077590942383, 162.25, 150.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 135.469, 6.069250068666646, 6.049061952574237, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7946, 1986.250313282013, 1986.2577979564667, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.050124485000153, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7947, 1986.5003111362457, 1986.5079283714294, 162.5, 150.25, 1.9260587786492507, 0.5540169072542498, 145.63025, 135.672225, 6.060749809259315, 6.050124485000153, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7948, 1986.7503099441528, 1986.7573754787445, 162.75, 150.5, 1.9060581682790614, 0.5460166631061739, 145.833475, 135.87545, 5.9757472151860105, 6.050124485000153, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
7949, 1987.0003023147583, 1987.007358789444, 162.25, 151.25, 1.920058595538194, 0.5560169682912687, 145.427025, 136.48512499999998, 6.035249031037324, 6.04870777509893, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7950, 1987.2503144741058, 1987.2575941085815, 162.75, 150.25, 1.9300589007232887, 0.5600170903653066, 145.833475, 135.672225, 6.077750328073977, 6.04870777509893, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7951, 1987.5003204345703, 1987.5079863071442, 162.25, 150.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 135.469, 6.069250068666646, 6.0504786624754585, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7952, 1987.7503080368042, 1987.757826089859, 162.75, 150.5, 1.9240587176122317, 0.542016541032136, 145.833475, 135.87545, 6.052249549851985, 6.050832839950764, 0.542016541032136, 0.23517248276136102, [0.23517248], 0.0, 2
7953, 1988.0003068447113, 1988.0079147815704, 162.75, 150.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.672225, 6.069250068666646, 6.0504786624754585, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7954, 1988.2503073215485, 1988.2578585147858, 162.75, 150.75, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.078675, 6.060749809259315, 6.0504786624754585, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7955, 1988.5003123283386, 1988.5080089569092, 162.5, 150.5, 1.9280588396862697, 0.5540169072542498, 145.63025, 135.87545, 6.069250068666646, 6.0504786624754585, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7956, 1988.75044298172, 1988.7576105594635, 162.75, 150.75, 1.9140584124271371, 0.544016602069155, 145.833475, 136.078675, 6.009748252815333, 6.050832839950764, 0.544016602069155, 0.23517248276136102, [0.23517248], 0.0, 2
7957, 1989.000298500061, 1989.0067579746246, 162.75, 150.25, 1.9220586565752127, 0.5600170903653066, 145.833475, 135.672225, 6.043749290444654, 6.050832839950764, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7958, 1989.2503175735474, 1989.2579667568207, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.050832839950762, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7959, 1989.5003218650818, 1989.5080580711365, 162.0, 150.25, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 135.672225, 6.069250068666646, 6.050832839950764, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7960, 1989.750305891037, 1989.7577867507935, 163.0, 150.75, 1.9260587786492507, 0.5520168462172308, 146.0367, 136.078675, 6.060749809259315, 6.051187017426069, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
7961, 1990.0003099441528, 1990.0073125362396, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.05189537237668, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7962, 1990.250305891037, 1990.257774591446, 162.5, 150.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.672225, 6.060749809259315, 6.05189537237668, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7963, 1990.5000958442688, 1990.5103778839111, 162.5, 150.75, 1.920058595538194, 0.5680173345133824, 145.63025, 136.078675, 6.035249031037324, 6.052957904802596, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
7964, 1990.7503144741058, 1990.758481502533, 162.25, 150.5, 1.9260587786492507, 0.5480167241431929, 145.427025, 135.87545, 6.060749809259315, 6.05189537237668, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
7965, 1991.0003073215485, 1991.0066649913788, 162.75, 151.0, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.28189999999998, 6.043749290444654, 6.054374614703818, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7966, 1991.2503168582916, 1991.257960319519, 162.75, 150.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.672225, 6.069250068666646, 6.054728792179122, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7967, 1991.5003192424774, 1991.5078399181366, 162.75, 150.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.672225, 6.069250068666646, 6.055082969654428, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7968, 1991.750325202942, 1991.7577385902405, 162.75, 150.5, 1.9240587176122317, 0.5540169072542498, 145.833475, 135.87545, 6.052249549851985, 6.055082969654428, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
7969, 1992.0003073215485, 1992.007766008377, 162.25, 151.0, 1.9260587786492507, 0.5560169682912687, 145.427025, 136.28189999999998, 6.060749809259315, 6.054728792179123, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
7970, 1992.2503056526184, 1992.2577867507935, 162.25, 150.0, 1.9260587786492507, 0.5600170903653066, 145.427025, 135.469, 6.060749809259315, 6.054374614703818, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7971, 1992.5003199577332, 1992.5079205036163, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.0540204372285125, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7972, 1992.7503287792206, 1992.7591338157654, 162.25, 150.5, 1.9140584124271371, 0.5480167241431929, 145.427025, 135.87545, 6.009748252815333, 6.054374614703818, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
7973, 1993.0002927780151, 1993.006754875183, 162.25, 150.75, 1.920058595538194, 0.5600170903653066, 145.427025, 136.078675, 6.035249031037324, 6.055791324605039, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7974, 1993.2503144741058, 1993.2578737735748, 162.25, 150.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 135.87545, 6.069250068666646, 6.055791324605039, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7975, 1993.5003187656403, 1993.5079674720764, 163.0, 150.0, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.469, 6.069250068666646, 6.055437147129734, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7976, 1993.7503056526184, 1993.7577185630798, 162.25, 150.25, 1.9240587176122317, 0.5580170293282877, 145.427025, 135.672225, 6.052249549851985, 6.055437147129735, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7977, 1994.0003073215485, 1994.0078184604645, 162.75, 150.75, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.078675, 6.069250068666646, 6.055437147129734, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7978, 1994.2503085136414, 1994.2578566074371, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.055437147129734, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7979, 1994.5003170967102, 1994.5079333782196, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.055791324605039, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7980, 1994.752763748169, 1994.7646071910858, 162.75, 150.25, 1.9180585345011751, 0.544016602069155, 145.833475, 135.672225, 6.026748771629994, 6.055791324605039, 0.544016602069155, 0.23517248276136102, [0.23517248], 0.0, 2
7981, 1995.0003170967102, 1995.006893157959, 162.75, 150.75, 1.920058595538194, 0.5600170903653066, 145.833475, 136.078675, 6.035249031037324, 6.05649967955565, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7982, 1995.250319480896, 1995.2579395771027, 163.0, 150.0, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.469, 6.060749809259315, 6.056145502080344, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7983, 1995.5003147125244, 1995.5079264640808, 162.75, 150.75, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.078675, 6.060749809259315, 6.055791324605039, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7984, 1995.7503094673157, 1995.7576777935028, 163.0, 150.5, 1.9240587176122317, 0.5580170293282877, 146.0367, 135.87545, 6.052249549851985, 6.055437147129735, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7985, 1996.000304698944, 1996.0077803134918, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.055082969654428, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7986, 1996.2503097057343, 1996.2578535079956, 162.75, 149.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.265775, 6.069250068666646, 6.055437147129735, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7987, 1996.5003175735474, 1996.507934331894, 162.25, 150.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 135.87545, 6.069250068666646, 6.055791324605039, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
