seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7988, 1996.7501349449158, 1996.757346868515, 162.75, 150.0, 1.920058595538194, 0.5620171514023256, 145.833475, 135.469, 6.035249031037324, 6.057208034506261, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7989, 1997.0003106594086, 1997.0079753398895, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.056145502080345, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7990, 1997.2503237724304, 1997.2567644119263, 162.75, 150.25, 1.9240587176122317, 0.5620171514023256, 145.833475, 135.672225, 6.052249549851985, 6.057208034506261, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7991, 1997.500314950943, 1997.507975578308, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.0564996795556505, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7992, 1997.7503108978271, 1997.7577288150787, 162.75, 150.5, 1.9240587176122317, 0.5580170293282877, 145.833475, 135.87545, 6.052249549851985, 6.056145502080345, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
7993, 1998.0003085136414, 1998.007920742035, 162.75, 150.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.672225, 6.060749809259315, 6.056145502080345, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
7994, 1998.2503070831299, 1998.2578537464142, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.056145502080345, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7995, 1998.5003185272217, 1998.5079717636108, 162.25, 150.5, 1.9260587786492507, 0.5660172734763634, 145.427025, 135.87545, 6.060749809259315, 6.056145502080345, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7996, 1998.7503113746643, 1998.7578129768372, 162.5, 150.25, 1.9260587786492507, 0.5660172734763634, 145.63025, 135.672225, 6.060749809259315, 6.055791324605039, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
7997, 1999.0008289813995, 1999.0120277404785, 162.0, 150.0, 1.9140584124271371, 0.5600170903653066, 145.22379999999998, 135.469, 6.009748252815333, 6.057916389456872, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
7998, 1999.2503249645233, 1999.2580258846283, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.056853857030956, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
7999, 1999.5003180503845, 1999.5079770088196, 162.75, 150.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.672225, 6.069250068666646, 6.05649967955565, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8000, 1999.7503066062927, 1999.7577829360962, 162.75, 150.75, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.078675, 6.052249549851985, 6.05649967955565, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8001, 2000.0003085136414, 2000.0079419612885, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.05649967955565, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8002, 2000.2503101825714, 2000.257952928543, 162.75, 150.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.672225, 6.060749809259315, 6.0564996795556505, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8003, 2000.5001137256622, 2000.5085716247559, 162.75, 150.0, 1.9220586565752127, 0.5640172124393446, 145.833475, 135.469, 6.043749290444654, 6.056145502080345, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8004, 2000.7503085136414, 2000.7577857971191, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.055082969654428, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8005, 2001.0003173351288, 2001.0078859329224, 162.25, 150.75, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.078675, 6.060749809259315, 6.05649967955565, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8006, 2001.2503118515015, 2001.2570295333862, 162.25, 150.75, 1.920058595538194, 0.5600170903653066, 145.427025, 136.078675, 6.035249031037324, 6.057562211981566, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8007, 2001.5003173351288, 2001.5079309940338, 162.75, 150.5, 1.9260587786492507, 0.5660172734763634, 145.833475, 135.87545, 6.060749809259315, 6.05649967955565, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8008, 2001.7503082752228, 2001.75767660141, 162.75, 150.5, 1.9260587786492507, 0.5700173955504014, 145.833475, 135.87545, 6.060749809259315, 6.05649967955565, 0.5700173955504014, 0.23517248276136102, [0.23517248], 0.0, 2
8009, 2002.000305891037, 2002.00776720047, 162.75, 150.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.672225, 6.060749809259315, 6.056853857030956, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8010, 2002.250307559967, 2002.2578210830688, 163.0, 150.75, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.078675, 6.060749809259315, 6.05649967955565, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8011, 2002.5003135204315, 2002.507878780365, 162.75, 150.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 135.469, 6.060749809259315, 6.056145502080345, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8012, 2002.750309228897, 2002.757777929306, 163.0, 150.5, 1.9260587786492507, 0.5680173345133824, 146.0367, 135.87545, 6.060749809259315, 6.055791324605039, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8013, 2003.0003070831299, 2003.0072875022888, 162.75, 150.75, 1.9220586565752127, 0.5660172734763634, 145.833475, 136.078675, 6.043749290444654, 6.056853857030956, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8014, 2003.2503156661987, 2003.2579748630524, 162.75, 150.5, 1.9260587786492507, 0.5680173345133824, 145.833475, 135.87545, 6.060749809259315, 6.055791324605039, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8015, 2003.500317811966, 2003.507940530777, 162.75, 150.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.87545, 6.069250068666646, 6.056145502080345, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8016, 2003.750309228897, 2003.7578225135803, 162.5, 150.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.672225, 6.060749809259315, 6.05649967955565, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8017, 2004.0003032684326, 2004.0078403949738, 162.5, 150.5, 1.9260587786492507, 0.5660172734763634, 145.63025, 135.87545, 6.060749809259315, 6.056853857030956, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8018, 2004.2503073215485, 2004.2579889297485, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.056853857030956, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8019, 2004.5003197193146, 2004.5079345703125, 163.0, 150.5, 1.9260587786492507, 0.5660172734763634, 146.0367, 135.87545, 6.060749809259315, 6.056853857030956, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8020, 2004.7503080368042, 2004.7577521800995, 163.0, 150.25, 1.9240587176122317, 0.5660172734763634, 146.0367, 135.672225, 6.052249549851985, 6.056853857030956, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8021, 2005.0003118515015, 2005.0075724124908, 162.5, 150.25, 1.920058595538194, 0.5660172734763634, 145.63025, 135.672225, 6.035249031037324, 6.05649967955565, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8022, 2005.2529368400574, 2005.2606086730957, 163.0, 150.75, 1.9160584734641561, 0.5660172734763634, 146.0367, 136.078675, 6.018248512222663, 6.057562211981566, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8023, 2005.500326871872, 2005.5079083442688, 163.0, 150.25, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.672225, 6.060749809259315, 6.055791324605039, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8024, 2005.7503073215485, 2005.757966518402, 163.0, 150.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.469, 6.060749809259315, 6.055437147129733, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8025, 2006.000309228897, 2006.0080456733704, 163.0, 150.5, 1.9280588396862697, 0.5680173345133824, 146.0367, 135.87545, 6.069250068666646, 6.055791324605039, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8026, 2006.2503156661987, 2006.258118391037, 163.0, 150.25, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.672225, 6.060749809259315, 6.055791324605039, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8027, 2006.5003175735474, 2006.5080478191376, 163.0, 150.5, 1.9260587786492507, 0.5660172734763634, 146.0367, 135.87545, 6.060749809259315, 6.055791324605039, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8028, 2006.750113248825, 2006.7579469680786, 163.0, 150.75, 1.9240587176122317, 0.5660172734763634, 146.0367, 136.078675, 6.052249549851985, 6.05649967955565, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8029, 2007.000307559967, 2007.0076489448547, 162.75, 150.0, 1.9220586565752127, 0.5660172734763634, 145.833475, 135.469, 6.043749290444654, 6.056145502080345, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8030, 2007.2503230571747, 2007.2579970359802, 163.25, 150.25, 1.9260587786492507, 0.5600170903653066, 146.23992499999997, 135.672225, 6.060749809259315, 6.055437147129734, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8031, 2007.5003197193146, 2007.5080523490906, 162.5, 150.5, 1.9260587786492507, 0.5680173345133824, 145.63025, 135.87545, 6.060749809259315, 6.05649967955565, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8032, 2007.7503039836884, 2007.757821559906, 162.75, 150.5, 1.9260587786492507, 0.5680173345133824, 145.833475, 135.87545, 6.060749809259315, 6.05649967955565, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8033, 2008.0003094673157, 2008.007934808731, 162.75, 151.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.28189999999998, 6.060749809259315, 6.0564996795556505, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8034, 2008.2503056526184, 2008.2577860355377, 162.75, 150.5, 1.9280588396862697, 0.5680173345133824, 145.833475, 135.87545, 6.069250068666646, 6.05649967955565, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8035, 2008.5003175735474, 2008.507985830307, 162.0, 150.0, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 135.469, 6.069250068666646, 6.056853857030956, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8036, 2008.7503077983856, 2008.7585752010345, 162.75, 150.5, 1.9240587176122317, 0.5600170903653066, 145.833475, 135.87545, 6.052249549851985, 6.05720803450626, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8037, 2009.0002040863037, 2009.0069482326508, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.056853857030956, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8038, 2009.2503023147583, 2009.2568933963776, 163.0, 150.75, 1.9120583513901181, 0.5680173345133824, 146.0367, 136.078675, 6.001247993408002, 6.05720803450626, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8039, 2009.5003218650818, 2009.5079901218414, 162.75, 150.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.469, 6.069250068666646, 6.054728792179122, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8040, 2009.7503066062927, 2009.757849931717, 162.75, 150.25, 1.9260587786492507, 0.5600170903653066, 145.833475, 135.672225, 6.060749809259315, 6.054728792179123, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8041, 2010.000305891037, 2010.007887840271, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.054728792179122, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8042, 2010.2503051757812, 2010.257817029953, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.054728792179123, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8043, 2010.5003216266632, 2010.507961988449, 162.75, 150.5, 1.9260587786492507, 0.5600170903653066, 145.833475, 135.87545, 6.060749809259315, 6.055082969654428, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8044, 2010.7503101825714, 2010.75785446167, 163.0, 150.5, 1.9240587176122317, 0.5620171514023256, 146.0367, 135.87545, 6.052249549851985, 6.055082969654428, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8045, 2011.000159740448, 2011.0077245235443, 162.25, 150.5, 1.9080582293160804, 0.5600170903653066, 145.427025, 135.87545, 5.984247474593341, 6.055082969654428, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8046, 2011.2503378391266, 2011.2571704387665, 162.25, 150.25, 1.9160584734641561, 0.5680173345133824, 145.427025, 135.672225, 6.018248512222663, 6.0529579048025965, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8047, 2011.500292301178, 2011.507878780365, 162.75, 150.25, 1.9180585345011751, 0.5680173345133824, 145.833475, 135.672225, 6.026748771629994, 6.052957904802596, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8048, 2011.7501246929169, 2011.7576184272766, 162.5, 150.5, 1.9260587786492507, 0.5580170293282877, 145.63025, 135.87545, 6.060749809259315, 6.051541194901373, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8049, 2012.0003063678741, 2012.007821559906, 162.5, 150.75, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.078675, 6.060749809259315, 6.051541194901374, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8050, 2012.2503135204315, 2012.2579386234283, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.051187017426069, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8051, 2012.5001075267792, 2012.507726430893, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.051187017426069, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8052, 2012.75030875206, 2012.757749080658, 163.0, 150.5, 1.9240587176122317, 0.5520168462172308, 146.0367, 135.87545, 6.052249549851985, 6.051187017426069, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8053, 2013.0003309249878, 2013.007956981659, 163.0, 151.25, 1.9160584734641561, 0.5580170293282877, 146.0367, 136.48512499999998, 6.018248512222663, 6.051187017426069, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8054, 2013.2503128051758, 2013.2575018405914, 162.5, 150.5, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.87545, 6.009748252815333, 6.050124485000151, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8055, 2013.5003118515015, 2013.511325120926, 162.75, 150.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.672225, 6.060749809259315, 6.04799942014832, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8056, 2013.7503147125244, 2013.7578864097595, 163.0, 150.75, 1.9260587786492507, 0.5460166631061739, 146.0367, 136.078675, 6.060749809259315, 6.04799942014832, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
8057, 2014.000233888626, 2014.0077092647552, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.04799942014832, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8058, 2014.2503056526184, 2014.2577788829803, 163.0, 150.75, 1.9240587176122317, 0.5620171514023256, 146.0367, 136.078675, 6.052249549851985, 6.048353597623625, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8059, 2014.5003452301025, 2014.5079457759857, 163.0, 150.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.672225, 6.069250068666646, 6.047645242673014, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8060, 2014.750305891037, 2014.7578673362732, 162.75, 150.5, 1.9240587176122317, 0.5520168462172308, 145.833475, 135.87545, 6.052249549851985, 6.047645242673014, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8061, 2015.0003187656403, 2015.0071156024933, 162.75, 150.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.672225, 6.060749809259315, 6.047645242673013, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8062, 2015.2503230571747, 2015.2579517364502, 162.75, 150.75, 1.9140584124271371, 0.5620171514023256, 145.833475, 136.078675, 6.009748252815333, 6.04799942014832, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8063, 2015.5003175735474, 2015.507967710495, 162.5, 150.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 135.469, 6.069250068666646, 6.048353597623625, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8064, 2015.7502000331879, 2015.7577657699585, 163.0, 150.75, 1.9260587786492507, 0.5460166631061739, 146.0367, 136.078675, 6.060749809259315, 6.048353597623625, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
8065, 2016.0003035068512, 2016.007776260376, 162.75, 151.0, 1.9280588396862697, 0.5500167851802118, 145.833475, 136.28189999999998, 6.069250068666646, 6.048353597623625, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
8066, 2016.2503142356873, 2016.2578961849213, 162.5, 150.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 135.469, 6.069250068666646, 6.04870777509893, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8067, 2016.5003180503845, 2016.5079016685486, 163.0, 151.0, 1.9260587786492507, 0.5540169072542498, 146.0367, 136.28189999999998, 6.060749809259315, 6.04870777509893, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8068, 2016.7503063678741, 2016.7587747573853, 162.75, 150.75, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.078675, 6.060749809259315, 6.04870777509893, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8069, 2017.0003492832184, 2017.0075805187225, 163.0, 150.75, 1.9140584124271371, 0.5600170903653066, 146.0367, 136.078675, 6.009748252815333, 6.049061952574237, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8070, 2017.2503190040588, 2017.2567310333252, 163.0, 150.5, 1.9220586565752127, 0.5540169072542498, 146.0367, 135.87545, 6.043749290444654, 6.050124485000151, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8071, 2017.5003170967102, 2017.5079429149628, 163.0, 150.75, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.078675, 6.069250068666646, 6.051187017426069, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8072, 2017.750307559967, 2017.7578783035278, 162.25, 150.75, 1.9220586565752127, 0.5560169682912687, 145.427025, 136.078675, 6.043749290444654, 6.052957904802596, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8073, 2018.0003061294556, 2018.007936000824, 162.5, 150.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 135.87545, 6.069250068666646, 6.052249549851985, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8074, 2018.25031208992, 2018.2579126358032, 162.75, 151.0, 1.9260587786492507, 0.5540169072542498, 145.833475, 136.28189999999998, 6.060749809259315, 6.05260372732729, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8075, 2018.500318288803, 2018.508056640625, 163.0, 150.5, 1.9260587786492507, 0.5540169072542498, 146.0367, 135.87545, 6.060749809259315, 6.05260372732729, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8076, 2018.7503070831299, 2018.7577676773071, 163.0, 150.5, 1.9240587176122317, 0.5560169682912687, 146.0367, 135.87545, 6.052249549851985, 6.05260372732729, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8077, 2019.0003101825714, 2019.0066289901733, 163.0, 150.5, 1.9240587176122317, 0.5620171514023256, 146.0367, 135.87545, 6.052249549851985, 6.05260372732729, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8078, 2019.250321149826, 2019.2573561668396, 162.75, 150.5, 1.9120583513901181, 0.5600170903653066, 145.833475, 135.87545, 6.001247993408002, 6.0540204372285125, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8079, 2019.5003192424774, 2019.507976770401, 162.75, 150.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.672225, 6.069250068666646, 6.053666259753206, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8080, 2019.7503099441528, 2019.7579073905945, 162.75, 150.75, 1.9220586565752127, 0.5660172734763634, 145.833475, 136.078675, 6.043749290444654, 6.054020437228512, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8081, 2020.0003063678741, 2020.0079123973846, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.053312082277901, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8082, 2020.250304222107, 2020.257802248001, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.052957904802596, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8083, 2020.5003204345703, 2020.5080251693726, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.053312082277901, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8084, 2020.7503066062927, 2020.7578070163727, 162.5, 150.5, 1.9240587176122317, 0.5680173345133824, 145.63025, 135.87545, 6.052249549851985, 6.053312082277901, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8085, 2021.000325202942, 2021.0071876049042, 162.75, 150.75, 1.9080582293160804, 0.5580170293282877, 145.833475, 136.078675, 5.984247474593341, 6.053312082277901, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8086, 2021.2503244876862, 2021.257043838501, 162.5, 151.0, 1.9160584734641561, 0.5640172124393446, 145.63025, 136.28189999999998, 6.018248512222663, 6.050124485000151, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8087, 2021.5003175735474, 2021.5079345703125, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.050478662475457, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8088, 2021.750307559967, 2021.757779598236, 161.75, 150.75, 1.9260587786492507, 0.5680173345133824, 145.02057499999998, 136.078675, 6.060749809259315, 6.050124485000151, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8089, 2022.0003125667572, 2022.007966041565, 162.75, 150.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.469, 6.069250068666646, 6.050124485000151, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8090, 2022.2503039836884, 2022.2578287124634, 162.25, 150.75, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.078675, 6.060749809259315, 6.050124485000151, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8091, 2022.5003123283386, 2022.5080318450928, 162.75, 150.5, 1.9240587176122317, 0.5660172734763634, 145.833475, 135.87545, 6.052249549851985, 6.049770307524846, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8092, 2022.75013256073, 2022.7577028274536, 162.25, 150.75, 1.9240587176122317, 0.5760175786614582, 145.427025, 136.078675, 6.052249549851985, 6.049416130049541, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
8093, 2023.000318288803, 2023.007580280304, 162.75, 150.0, 1.9100582903530994, 0.5640172124393446, 145.833475, 135.469, 5.992747734000672, 6.0490619525742355, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8094, 2023.2503106594086, 2023.2573080062866, 162.75, 150.5, 1.9220586565752127, 0.5660172734763634, 145.833475, 135.87545, 6.043749290444654, 6.048353597623624, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8095, 2023.5003173351288, 2023.5080206394196, 162.75, 150.75, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.078675, 6.069250068666646, 6.048353597623625, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8096, 2023.7503097057343, 2023.7578654289246, 163.0, 150.75, 1.9260587786492507, 0.5760175786614582, 146.0367, 136.078675, 6.060749809259315, 6.048353597623625, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
8097, 2024.0016345977783, 2024.0128819942474, 162.75, 150.5, 1.9220586565752127, 0.5680173345133824, 145.833475, 135.87545, 6.043749290444654, 6.049061952574237, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8098, 2024.2503113746643, 2024.2579963207245, 162.5, 151.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.28189999999998, 6.060749809259315, 6.04799942014832, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8099, 2024.5003185272217, 2024.50789809227, 162.75, 151.0, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.28189999999998, 6.060749809259315, 6.04799942014832, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8100, 2024.75031208992, 2024.7576644420624, 162.5, 150.5, 1.9240587176122317, 0.5740175176244393, 145.63025, 135.87545, 6.052249549851985, 6.04799942014832, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
8101, 2025.000313282013, 2025.007117509842, 162.75, 150.0, 1.9160584734641561, 0.5680173345133824, 145.833475, 135.469, 6.018248512222663, 6.04799942014832, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8102, 2025.250300168991, 2025.257255077362, 162.25, 150.75, 1.920058595538194, 0.5680173345133824, 145.427025, 136.078675, 6.035249031037324, 6.0465827102470975, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8103, 2025.5003199577332, 2025.5078601837158, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.04799942014832, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8104, 2025.7503066062927, 2025.757851600647, 162.5, 150.75, 1.9240587176122317, 0.5740175176244393, 145.63025, 136.078675, 6.052249549851985, 6.04799942014832, 0.5740175176244393, 0.23517248276136102, [0.23517248], 0.0, 2
8105, 2026.0002980232239, 2026.0077078342438, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.048353597623625, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8106, 2026.2503073215485, 2026.2579219341278, 162.75, 151.25, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.48512499999998, 6.060749809259315, 6.048353597623624, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8107, 2026.500316143036, 2026.5079281330109, 162.75, 151.0, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.28189999999998, 6.060749809259315, 6.048353597623625, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8108, 2026.7503061294556, 2026.7578103542328, 162.75, 150.75, 1.9240587176122317, 0.5760175786614582, 145.833475, 136.078675, 6.052249549851985, 6.047999420148319, 0.5760175786614582, 0.23517248276136102, [0.23517248], 0.0, 2
8109, 2027.0003197193146, 2027.0084931850433, 162.75, 151.0, 1.9120583513901181, 0.5600170903653066, 145.833475, 136.28189999999998, 6.001247993408002, 6.04799942014832, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8110, 2027.250303030014, 2027.2567319869995, 162.75, 150.5, 1.9220586565752127, 0.5660172734763634, 145.833475, 135.87545, 6.043749290444654, 6.04870777509893, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8111, 2027.5003116130829, 2027.5079667568207, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.049770307524848, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8112, 2027.750307559967, 2027.757821559906, 162.75, 150.25, 1.9260587786492507, 0.5680173345133824, 145.833475, 135.672225, 6.060749809259315, 6.050124485000151, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8113, 2028.0003063678741, 2028.0078856945038, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.050124485000151, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8114, 2028.2500891685486, 2028.259170293808, 163.0, 151.0, 1.9240587176122317, 0.5680173345133824, 146.0367, 136.28189999999998, 6.052249549851985, 6.049770307524846, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8115, 2028.5003185272217, 2028.5081055164337, 162.5, 150.75, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.078675, 6.060749809259315, 6.049416130049541, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8116, 2028.7503082752228, 2028.7578346729279, 162.75, 150.5, 1.9260587786492507, 0.5600170903653066, 145.833475, 135.87545, 6.060749809259315, 6.049770307524848, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8117, 2029.0003361701965, 2029.0083510875702, 162.75, 150.75, 1.9140584124271371, 0.5600170903653066, 145.833475, 136.078675, 6.009748252815333, 6.050124485000151, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8118, 2029.2503097057343, 2029.2566299438477, 162.75, 150.75, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.078675, 6.043749290444654, 6.050832839950764, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8119, 2029.5003168582916, 2029.5079579353333, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.050832839950762, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8120, 2029.7503116130829, 2029.7577772140503, 162.75, 151.0, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.28189999999998, 6.060749809259315, 6.0504786624754585, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8121, 2030.0003056526184, 2030.0078763961792, 162.25, 150.5, 1.9280588396862697, 0.5600170903653066, 145.427025, 135.87545, 6.069250068666646, 6.050478662475457, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8122, 2030.2503125667572, 2030.257835149765, 163.0, 150.25, 1.9260587786492507, 0.5680173345133824, 146.0367, 135.672225, 6.060749809259315, 6.051541194901374, 0.5680173345133824, 0.23517248276136102, [0.23517248], 0.0, 2
8123, 2030.5003187656403, 2030.508009672165, 162.25, 150.75, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.078675, 6.060749809259315, 6.051541194901374, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8124, 2030.7503049373627, 2030.7578637599945, 162.5, 150.75, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.078675, 6.060749809259315, 6.051541194901373, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8125, 2031.0003235340118, 2031.008941411972, 163.25, 151.0, 1.9100582903530994, 0.5580170293282877, 146.23992499999997, 136.28189999999998, 5.992747734000672, 6.05189537237668, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8126, 2031.2502975463867, 2031.2575266361237, 162.75, 151.0, 1.920058595538194, 0.5640172124393446, 145.833475, 136.28189999999998, 6.035249031037324, 6.050832839950762, 0.5640172124393446, 0.23517248276136102, [0.23517248], 0.0, 2
8127, 2031.5003173351288, 2031.5079696178436, 162.25, 150.5, 1.9260587786492507, 0.5600170903653066, 145.427025, 135.87545, 6.060749809259315, 6.050832839950764, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8128, 2031.7503077983856, 2031.7578208446503, 162.5, 150.5, 1.9260587786492507, 0.5520168462172308, 145.63025, 135.87545, 6.060749809259315, 6.0504786624754585, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8129, 2032.0003077983856, 2032.0087122917175, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.050832839950762, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8130, 2032.2503077983856, 2032.2577939033508, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.050832839950762, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8131, 2032.5003139972687, 2032.5078377723694, 163.0, 150.75, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.078675, 6.060749809259315, 6.050832839950764, 0.5660172734763634, 0.23517248276136102, [0.23517248], 0.0, 2
8132, 2032.7503056526184, 2032.7578995227814, 162.25, 150.75, 1.9240587176122317, 0.5480167241431929, 145.427025, 136.078675, 6.052249549851985, 6.050832839950764, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
8133, 2033.000318288803, 2033.0076558589935, 162.75, 151.25, 1.9120583513901181, 0.5620171514023256, 145.833475, 136.48512499999998, 6.001247993408002, 6.050832839950764, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8134, 2033.2503051757812, 2033.2567760944366, 162.5, 150.75, 1.920058595538194, 0.5620171514023256, 145.63025, 136.078675, 6.035249031037324, 6.050832839950762, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8135, 2033.5003192424774, 2033.5079753398895, 162.75, 151.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.28189999999998, 6.060749809259315, 6.0504786624754585, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8136, 2033.7503073215485, 2033.757858991623, 162.5, 150.75, 1.9240587176122317, 0.5520168462172308, 145.63025, 136.078675, 6.052249549851985, 6.050124485000151, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8137, 2034.000305891037, 2034.0072734355927, 162.5, 150.5, 1.9280588396862697, 0.5560169682912687, 145.63025, 135.87545, 6.069250068666646, 6.049770307524848, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8138, 2034.2503073215485, 2034.2579052448273, 163.0, 150.75, 1.9260587786492507, 0.5580170293282877, 146.0367, 136.078675, 6.060749809259315, 6.050124485000151, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8139, 2034.5009973049164, 2034.5117065906525, 162.75, 150.75, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.078675, 6.043749290444654, 6.0504786624754585, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8140, 2034.7503039836884, 2034.7579321861267, 162.25, 150.75, 1.9260587786492507, 0.5460166631061739, 145.427025, 136.078675, 6.060749809259315, 6.049770307524848, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
8141, 2035.0003142356873, 2035.0078146457672, 162.5, 150.75, 1.9120583513901181, 0.5540169072542498, 145.63025, 136.078675, 6.001247993408002, 6.049770307524848, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8142, 2035.250307559967, 2035.257286787033, 163.0, 150.75, 1.9160584734641561, 0.5580170293282877, 146.0367, 136.078675, 6.018248512222663, 6.049416130049541, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8143, 2035.5003154277802, 2035.5079925060272, 162.25, 150.25, 1.9260587786492507, 0.5600170903653066, 145.427025, 135.672225, 6.060749809259315, 6.048353597623625, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8144, 2035.7503056526184, 2035.7578811645508, 162.75, 150.5, 1.9220586565752127, 0.5500167851802118, 145.833475, 135.87545, 6.043749290444654, 6.048353597623625, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
8145, 2036.0003066062927, 2036.0077860355377, 162.75, 151.5, 1.9260587786492507, 0.5540169072542498, 145.833475, 136.68834999999999, 6.060749809259315, 6.047645242673014, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8146, 2036.2503175735474, 2036.2578959465027, 162.5, 150.75, 1.9260587786492507, 0.5520168462172308, 145.63025, 136.078675, 6.060749809259315, 6.047291065197708, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8147, 2036.500319480896, 2036.5079119205475, 162.25, 150.5, 1.9280588396862697, 0.5560169682912687, 145.427025, 135.87545, 6.069250068666646, 6.047291065197709, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8148, 2036.75031208992, 2036.7579233646393, 162.75, 150.75, 1.9260587786492507, 0.5480167241431929, 145.833475, 136.078675, 6.060749809259315, 6.047645242673013, 0.5480167241431929, 0.23517248276136102, [0.23517248], 0.0, 2
8149, 2037.0003237724304, 2037.0085244178772, 162.5, 151.0, 1.9080582293160804, 0.5500167851802118, 145.63025, 136.28189999999998, 5.984247474593341, 6.047645242673013, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
8150, 2037.2503106594086, 2037.2570226192474, 161.75, 150.75, 1.920058595538194, 0.5560169682912687, 145.02057499999998, 136.078675, 6.035249031037324, 6.047291065197708, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8151, 2037.5003168582916, 2037.508113861084, 162.25, 150.5, 1.9260587786492507, 0.5560169682912687, 145.427025, 135.87545, 6.060749809259315, 6.047291065197709, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8152, 2037.7503032684326, 2037.7578961849213, 162.25, 150.75, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.078675, 6.060749809259315, 6.047291065197708, 0.5500167851802118, 0.23517248276136102, [0.23517248], 0.0, 2
8153, 2038.0003135204315, 2038.0079712867737, 162.25, 150.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.078675, 6.069250068666646, 6.047291065197709, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8154, 2038.2503113746643, 2038.2579052448273, 162.25, 151.0, 1.9280588396862697, 0.5540169072542498, 145.427025, 136.28189999999998, 6.069250068666646, 6.047645242673014, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8155, 2038.5003192424774, 2038.5079362392426, 162.75, 150.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 135.87545, 6.069250068666646, 6.04799942014832, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8156, 2038.750304698944, 2038.7578876018524, 162.75, 150.75, 1.9260587786492507, 0.5460166631061739, 145.833475, 136.078675, 6.060749809259315, 6.048353597623625, 0.5460166631061739, 0.23517248276136102, [0.23517248], 0.0, 2
8157, 2039.0003485679626, 2039.0078344345093, 163.0, 150.75, 1.9140584124271371, 0.5540169072542498, 146.0367, 136.078675, 6.009748252815333, 6.04870777509893, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8158, 2039.2503175735474, 2039.2567474842072, 162.5, 151.0, 1.920058595538194, 0.5600170903653066, 145.63025, 136.28189999999998, 6.035249031037324, 6.049061952574237, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8159, 2039.5003144741058, 2039.5079684257507, 162.5, 150.75, 1.9260587786492507, 0.5520168462172308, 145.63025, 136.078675, 6.060749809259315, 6.0490619525742355, 0.5520168462172308, 0.23517248276136102, [0.23517248], 0.0, 2
8160, 2039.750309228897, 2039.7577850818634, 162.5, 150.75, 1.9240587176122317, 0.5540169072542498, 145.63025, 136.078675, 6.052249549851985, 6.0490619525742355, 0.5540169072542498, 0.23517248276136102, [0.23517248], 0.0, 2
8161, 2040.0003125667572, 2040.0079891681671, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.0490619525742355, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8162, 2040.250331878662, 2040.2588272094727, 162.75, 151.25, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.48512499999998, 6.060749809259315, 6.04870777509893, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8163, 2040.500316619873, 2040.5078971385956, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.04870777509893, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8164, 2040.7503192424774, 2040.7599425315857, 163.0, 150.75, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.078675, 6.043749290444654, 6.049770307524846, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8165, 2041.0003306865692, 2041.0082581043243, 163.0, 151.0, 1.9140584124271371, 0.5580170293282877, 146.0367, 136.28189999999998, 6.009748252815333, 6.0490619525742355, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8166, 2041.250320672989, 2041.2578384876251, 162.5, 151.25, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.48512499999998, 6.018248512222663, 6.049416130049541, 0.5600170903653066, 0.23517248276136102, [0.23517248], 0.0, 2
8167, 2041.5003283023834, 2041.5077180862427, 162.75, 151.25, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.48512499999998, 6.043749290444654, 6.049416130049541, 0.5620171514023256, 0.23517248276136102, [0.23517248], 0.0, 2
8168, 2041.750305891037, 2041.757968902588, 162.75, 150.75, 1.9240587176122317, 0.5580170293282877, 145.833475, 136.078675, 6.052249549851985, 6.04870777509893, 0.5580170293282877, 0.23517248276136102, [0.23517248], 0.0, 2
8169, 2042.0002586841583, 2042.1601383686066, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.0490619525742355, 0.5560169682912687, 0.23517248276136102, [0.23517248], 0.0, 2
8170, 2042.250159740448, 2042.2578718662262, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.0490619525742355, 0.5580170293282877, 0.2378067330031074, [0.23517248], -0.003292812802182974, 2
8171, 2042.5003187656403, 2042.507942199707, 162.25, 150.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.078675, 6.069250068666646, 6.0490619525742355, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8172, 2042.750333070755, 2042.7577080726624, 162.75, 151.0, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.28189999999998, 6.052249549851985, 6.0490619525742355, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8173, 2043.0003542900085, 2043.008111000061, 162.75, 150.75, 1.9140584124271371, 0.5640172124393446, 145.833475, 136.078675, 6.009748252815333, 6.04870777509893, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8174, 2043.2503089904785, 2043.2569296360016, 162.5, 151.0, 1.920058595538194, 0.5540169072542498, 145.63025, 136.28189999999998, 6.035249031037324, 6.049770307524846, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8175, 2043.5003144741058, 2043.5079715251923, 162.5, 150.75, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.078675, 6.069250068666646, 6.049770307524848, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8176, 2043.7503156661987, 2043.7577126026154, 162.75, 151.0, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.28189999999998, 6.052249549851985, 6.050124485000151, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8177, 2044.0003066062927, 2044.007717370987, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.049770307524846, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8178, 2044.2503190040588, 2044.2579762935638, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.049770307524846, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8179, 2044.5003192424774, 2044.50794672966, 162.75, 151.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.28189999999998, 6.060749809259315, 6.049770307524848, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8180, 2044.7503144741058, 2044.7577209472656, 163.0, 150.75, 1.9240587176122317, 0.5640172124393446, 146.0367, 136.078675, 6.052249549851985, 6.049416130049541, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8181, 2045.000339269638, 2045.0080564022064, 163.0, 150.75, 1.9140584124271371, 0.5560169682912687, 146.0367, 136.078675, 6.009748252815333, 6.0490619525742355, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8182, 2045.2502002716064, 2045.256543636322, 163.25, 150.5, 1.9220586565752127, 0.5640172124393446, 146.23992499999997, 135.87545, 6.043749290444654, 6.0490619525742355, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8183, 2045.5003144741058, 2045.5075812339783, 162.5, 150.75, 1.9140584124271371, 0.5640172124393446, 145.63025, 136.078675, 6.009748252815333, 6.049416130049541, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8184, 2045.7503082752228, 2045.75772023201, 163.0, 150.75, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.078675, 6.060749809259315, 6.047291065197709, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8185, 2046.0003080368042, 2046.0078852176666, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.047645242673014, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8186, 2046.2503135204315, 2046.257912158966, 162.75, 151.0, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.28189999999998, 6.060749809259315, 6.047645242673014, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8187, 2046.5003187656403, 2046.5073778629303, 163.0, 150.5, 1.9280588396862697, 0.5560169682912687, 146.0367, 135.87545, 6.069250068666646, 6.047645242673014, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8188, 2046.7503073215485, 2046.7577033042908, 163.0, 150.75, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.078675, 6.060749809259315, 6.047645242673013, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8189, 2047.0003328323364, 2047.0097427368164, 163.0, 150.75, 1.9180585345011751, 0.5620171514023256, 146.0367, 136.078675, 6.026748771629994, 6.048353597623625, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8190, 2047.2500851154327, 2047.256117105484, 162.75, 150.75, 1.9180585345011751, 0.5580170293282877, 145.833475, 136.078675, 6.026748771629994, 6.0490619525742355, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8191, 2047.5002901554108, 2047.5063617229462, 162.75, 151.0, 1.920058595538194, 0.5560169682912687, 145.833475, 136.28189999999998, 6.035249031037324, 6.049416130049541, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8192, 2047.7502932548523, 2047.7561597824097, 162.5, 150.5, 1.9180585345011751, 0.5680173345133824, 145.63025, 135.87545, 6.026748771629994, 6.0490619525742355, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8193, 2048.0002901554108, 2048.0062804222107, 162.75, 150.25, 1.9180585345011751, 0.5640172124393446, 145.833475, 135.672225, 6.026748771629994, 6.04799942014832, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8194, 2048.250232219696, 2048.2568938732147, 163.0, 151.0, 1.9180585345011751, 0.5660172734763634, 146.0367, 136.28189999999998, 6.026748771629994, 6.0465827102470975, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8195, 2048.5002901554108, 2048.5063581466675, 163.0, 151.25, 1.9180585345011751, 0.5580170293282877, 146.0367, 136.48512499999998, 6.026748771629994, 6.045166000345876, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8196, 2048.7502822875977, 2048.756201028824, 163.0, 150.75, 1.9160584734641561, 0.5700173955504014, 146.0367, 136.078675, 6.018248512222663, 6.043395112969349, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8197, 2049.000292778015, 2049.006319284439, 162.5, 150.75, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.078675, 6.026748771629994, 6.041978403068128, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8198, 2049.250288963318, 2049.256301164627, 163.0, 151.0, 1.9180585345011751, 0.5640172124393446, 146.0367, 136.28189999999998, 6.026748771629994, 6.042686758018738, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8199, 2049.5002920627594, 2049.5063920021057, 162.25, 151.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.48512499999998, 6.018248512222663, 6.042332580543433, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8200, 2049.750339269638, 2049.7616720199585, 162.75, 151.5, 1.9140584124271371, 0.5720174565874203, 145.833475, 136.68834999999999, 6.009748252815333, 6.040207515691599, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
