seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8201, 2050.0002961158752, 2050.0072073936462, 162.0, 150.75, 1.9220586565752127, 0.5700173955504014, 145.22379999999998, 136.078675, 6.043749290444654, 6.038436628315073, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8202, 2050.250339269638, 2050.257959842682, 162.75, 151.0, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.28189999999998, 6.060749809259315, 6.037374095889157, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8203, 2050.500318288803, 2050.5079979896545, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.0370199184138515, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8204, 2050.7503085136414, 2050.757782459259, 163.0, 151.0, 1.9240587176122317, 0.5740175176244393, 146.0367, 136.28189999999998, 6.052249549851985, 6.037374095889157, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8205, 2051.0003123283386, 2051.007611989975, 162.75, 150.5, 1.9160584734641561, 0.5680173345133824, 145.833475, 135.87545, 6.018248512222663, 6.037374095889157, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8206, 2051.2503111362457, 2051.2570457458496, 162.0, 151.0, 1.9120583513901181, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.001247993408002, 6.037728273364462, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8207, 2051.500317811966, 2051.5081617832184, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.035957385987935, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8208, 2051.7503073215485, 2051.7577414512634, 162.75, 151.25, 1.9260587786492507, 0.5800177007354961, 145.833475, 136.48512499999998, 6.060749809259315, 6.038436628315073, 0.5800177007354961, 0.2378067330031074, [0.23780673], 0.0, 2
8209, 2052.000307559967, 2052.007413625717, 162.5, 150.75, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.078675, 6.060749809259315, 6.038436628315073, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8210, 2052.250308036804, 2052.257885694504, 163.25, 151.25, 1.9280588396862697, 0.5640172124393446, 146.23992499999997, 136.48512499999998, 6.069250068666646, 6.038436628315073, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8211, 2052.5003192424774, 2052.5079560279846, 163.0, 151.5, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.68834999999999, 6.069250068666646, 6.038790805790378, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8212, 2052.7503111362457, 2052.757511138916, 162.75, 151.0, 1.9240587176122317, 0.5800177007354961, 145.833475, 136.28189999999998, 6.052249549851985, 6.03879080579038, 0.5800177007354961, 0.2378067330031074, [0.23780673], 0.0, 2
8213, 2053.0003550052643, 2053.0075726509094, 163.0, 150.75, 1.9100582903530994, 0.5620171514023256, 146.0367, 136.078675, 5.992747734000672, 6.038436628315073, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8214, 2053.250324487686, 2053.2583060264587, 163.0, 151.0, 1.9140584124271371, 0.5680173345133824, 146.0367, 136.28189999999998, 6.009748252815333, 6.0370199184138515, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8215, 2053.5003101825714, 2053.507638692856, 162.5, 150.75, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.078675, 6.069250068666646, 6.036311563463241, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8216, 2053.7503049373627, 2053.7578358650208, 163.0, 150.75, 1.9240587176122317, 0.5760175786614582, 146.0367, 136.078675, 6.052249549851985, 6.037728273364462, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8217, 2054.0003027915955, 2054.01038146019, 162.75, 150.75, 1.9240587176122317, 0.5660172734763634, 145.833475, 136.078675, 6.052249549851985, 6.03879080579038, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8218, 2054.250309944153, 2054.258081436157, 163.0, 151.25, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.48512499999998, 6.069250068666646, 6.039853338216296, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8219, 2054.500090122223, 2054.507797241211, 163.0, 150.75, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.078675, 6.060749809259315, 6.041624225592822, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8220, 2054.750305891037, 2054.7581028938293, 163.0, 150.75, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.078675, 6.060749809259315, 6.043040935494044, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8221, 2055.0003094673157, 2055.0071449279785, 163.0, 150.75, 1.9160584734641561, 0.5660172734763634, 146.0367, 136.078675, 6.018248512222663, 6.044811822870571, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8222, 2055.250312566757, 2055.2574412822723, 162.5, 150.75, 1.920058595538194, 0.5660172734763634, 145.63025, 136.078675, 6.035249031037324, 6.044457645395266, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8223, 2055.500317335129, 2055.507961988449, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.044811822870571, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8224, 2055.7503061294556, 2055.757682323456, 162.25, 151.0, 1.9240587176122317, 0.5740175176244393, 145.427025, 136.28189999999998, 6.052249549851985, 6.046936887722403, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8225, 2056.0003085136414, 2056.007814645767, 162.0, 150.75, 1.9260587786492507, 0.5680173345133824, 145.22379999999998, 136.078675, 6.060749809259315, 6.04870777509893, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8226, 2056.250317811966, 2056.2579641342163, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.049416130049541, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8227, 2056.500314950943, 2056.5079612731934, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.049770307524846, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8228, 2056.750306367874, 2056.7576475143433, 162.25, 151.0, 1.9260587786492507, 0.5760175786614582, 145.427025, 136.28189999999998, 6.060749809259315, 6.049770307524846, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8229, 2057.0003242492676, 2057.0078823566437, 162.75, 151.0, 1.9180585345011751, 0.5660172734763634, 145.833475, 136.28189999999998, 6.026748771629994, 6.050124485000151, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8230, 2057.2503032684326, 2057.25758767128, 162.5, 150.5, 1.9220586565752127, 0.5660172734763634, 145.63025, 135.87545, 6.043749290444654, 6.0504786624754585, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8231, 2057.500317811966, 2057.5088357925415, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.052249549851985, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8232, 2057.7503051757812, 2057.7578184604645, 162.75, 150.5, 1.9240587176122317, 0.5720174565874203, 145.833475, 135.87545, 6.052249549851985, 6.052249549851985, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8233, 2058.000316143036, 2058.0079238414764, 162.75, 151.0, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.28189999999998, 6.060749809259315, 6.05189537237668, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8234, 2058.2500829696655, 2058.2570559978485, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.05189537237668, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8235, 2058.500316143036, 2058.507953643799, 163.0, 150.75, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.078675, 6.060749809259315, 6.051187017426069, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8236, 2058.75030875206, 2058.7577147483826, 162.5, 150.5, 1.9260587786492507, 0.5660172734763634, 145.63025, 135.87545, 6.060749809259315, 6.050832839950762, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8237, 2059.0003423690796, 2059.007776260376, 162.5, 150.25, 1.9120583513901181, 0.5620171514023256, 145.63025, 135.672225, 6.001247993408002, 6.051187017426069, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8238, 2059.25035572052, 2059.25803565979, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.051541194901373, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8239, 2059.5003111362457, 2059.5075917243958, 162.75, 150.75, 1.9220586565752127, 0.5660172734763634, 145.833475, 136.078675, 6.043749290444654, 6.0540204372285125, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8240, 2059.7503089904785, 2059.7578773498535, 163.0, 150.5, 1.9260587786492507, 0.5520168462172308, 146.0367, 135.87545, 6.060749809259315, 6.0529579048025965, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8241, 2060.000309228897, 2060.0081050395966, 163.0, 151.0, 1.9260587786492507, 0.5620171514023256, 146.0367, 136.28189999999998, 6.060749809259315, 6.053312082277901, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8242, 2060.250310897827, 2060.2614817619324, 162.5, 151.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.48512499999998, 6.060749809259315, 6.053666259753206, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8243, 2060.5003316402435, 2060.508036851883, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.053312082277902, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8244, 2060.7503049373627, 2060.757846593857, 162.5, 150.5, 1.9240587176122317, 0.5500167851802118, 145.63025, 135.87545, 6.052249549851985, 6.053666259753207, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8245, 2061.0001022815704, 2061.0097613334656, 163.0, 151.5, 1.9240587176122317, 0.5580170293282877, 146.0367, 136.68834999999999, 6.052249549851985, 6.053312082277901, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8246, 2061.250317811966, 2061.256718158722, 163.0, 150.75, 1.9220586565752127, 0.5600170903653066, 146.0367, 136.078675, 6.043749290444654, 6.054728792179123, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8247, 2061.500323534012, 2061.508001089096, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.055082969654428, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8248, 2061.750306367874, 2061.757744550705, 162.75, 151.0, 1.9260587786492507, 0.5500167851802118, 145.833475, 136.28189999999998, 6.060749809259315, 6.055082969654428, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8249, 2062.000304222107, 2062.0078554153442, 162.75, 151.0, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.28189999999998, 6.060749809259315, 6.055437147129734, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8250, 2062.25030875206, 2062.257743835449, 163.0, 150.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.672225, 6.077750328073977, 6.055437147129734, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8251, 2062.50031375885, 2062.5080075263977, 163.0, 151.0, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.28189999999998, 6.077750328073977, 6.055791324605039, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8252, 2062.750306367874, 2062.7577946186066, 162.5, 151.0, 1.9260587786492507, 0.5480167241431929, 145.63025, 136.28189999999998, 6.060749809259315, 6.056145502080344, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8253, 2063.000328063965, 2063.008600950241, 162.5, 151.25, 1.9180585345011751, 0.5560169682912687, 145.63025, 136.48512499999998, 6.026748771629994, 6.056145502080344, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8254, 2063.250381708145, 2063.2580330371857, 163.0, 150.5, 1.9260587786492507, 0.5620171514023256, 146.0367, 135.87545, 6.060749809259315, 6.056145502080344, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8255, 2063.500309944153, 2063.506891965866, 163.0, 150.25, 1.9220586565752127, 0.5620171514023256, 146.0367, 135.672225, 6.043749290444654, 6.056853857030956, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8256, 2063.7503044605255, 2063.757639169693, 163.0, 150.5, 1.9260587786492507, 0.5480167241431929, 146.0367, 135.87545, 6.060749809259315, 6.055791324605039, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8257, 2064.0003032684326, 2064.007837533951, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.056145502080344, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8258, 2064.2503077983856, 2064.257829427719, 162.75, 150.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.672225, 6.069250068666646, 6.05649967955565, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8259, 2064.5017580986023, 2064.5124537944794, 162.75, 150.75, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.078675, 6.043749290444654, 6.05720803450626, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8260, 2064.7503151893616, 2064.757874250412, 163.0, 150.75, 1.9240587176122317, 0.544016602069155, 146.0367, 136.078675, 6.052249549851985, 6.05649967955565, 0.544016602069155, 0.2378067330031074, [0.23780673], 0.0, 2
8261, 2065.0003588199615, 2065.0117852687836, 162.5, 150.75, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.078675, 6.026748771629994, 6.056145502080344, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8262, 2065.25030708313, 2065.257110595703, 163.25, 150.75, 1.9220586565752127, 0.5580170293282877, 146.23992499999997, 136.078675, 6.043749290444654, 6.05720803450626, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8263, 2065.500318288803, 2065.5080275535583, 163.0, 150.75, 1.9260587786492507, 0.5580170293282877, 146.0367, 136.078675, 6.060749809259315, 6.056145502080345, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8264, 2065.7503011226654, 2065.758582830429, 163.0, 150.25, 1.9240587176122317, 0.542016541032136, 146.0367, 135.672225, 6.052249549851985, 6.056853857030956, 0.542016541032136, 0.2378067330031074, [0.23780673], 0.0, 2
8265, 2066.000300884247, 2066.0078744888306, 163.0, 151.25, 1.9280588396862697, 0.5520168462172308, 146.0367, 136.48512499999998, 6.069250068666646, 6.05649967955565, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8266, 2066.250314950943, 2066.257872104645, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.056853857030955, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8267, 2066.500316143036, 2066.507924556732, 163.0, 150.75, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.078675, 6.069250068666646, 6.056853857030956, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8268, 2066.7503094673157, 2066.7578275203705, 163.0, 151.0, 1.9260587786492507, 0.5460166631061739, 146.0367, 136.28189999999998, 6.060749809259315, 6.056853857030955, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8269, 2067.000351190567, 2067.008241415024, 163.0, 150.5, 1.9240587176122317, 0.5520168462172308, 146.0367, 135.87545, 6.052249549851985, 6.05720803450626, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8270, 2067.2503004074097, 2067.256633043289, 162.75, 150.5, 1.9220586565752127, 0.5600170903653066, 145.833475, 135.87545, 6.043749290444654, 6.05720803450626, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8271, 2067.5003197193146, 2067.507917165756, 162.75, 150.5, 1.9300589007232887, 0.5540169072542498, 145.833475, 135.87545, 6.077750328073977, 6.05720803450626, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8272, 2067.750307559967, 2067.7577180862427, 162.75, 151.0, 1.9240587176122317, 0.5520168462172308, 145.833475, 136.28189999999998, 6.052249549851985, 6.0575622119815655, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8273, 2068.0003356933594, 2068.00794172287, 163.0, 151.25, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.48512499999998, 6.069250068666646, 6.05720803450626, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8274, 2068.2503097057343, 2068.257817029953, 162.5, 150.25, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.672225, 6.060749809259315, 6.057562211981566, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8275, 2068.500314950943, 2068.5079622268677, 162.5, 150.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.87545, 6.060749809259315, 6.056853857030955, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8276, 2068.75030708313, 2068.7579669952393, 162.75, 151.0, 1.9260587786492507, 0.5500167851802118, 145.833475, 136.28189999999998, 6.060749809259315, 6.056145502080344, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8277, 2069.000326395035, 2069.0207149982452, 162.5, 150.75, 1.920058595538194, 0.5580170293282877, 145.63025, 136.078675, 6.035249031037324, 6.056145502080344, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8278, 2069.2503843307495, 2069.2573668956757, 163.0, 150.25, 1.9220586565752127, 0.5520168462172308, 146.0367, 135.672225, 6.043749290444654, 6.05649967955565, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8279, 2069.500318288803, 2069.507933616638, 163.0, 150.25, 1.9260587786492507, 0.5500167851802118, 146.0367, 135.672225, 6.060749809259315, 6.055791324605039, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8280, 2069.7503089904785, 2069.75781583786, 163.25, 151.0, 1.9260587786492507, 0.5540169072542498, 146.23992499999997, 136.28189999999998, 6.060749809259315, 6.05649967955565, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8281, 2070.0003054142, 2070.0078501701355, 163.25, 151.25, 1.9280588396862697, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.069250068666646, 6.05649967955565, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8282, 2070.250308275223, 2070.2578892707825, 162.75, 151.0, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.28189999999998, 6.060749809259315, 6.05649967955565, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8283, 2070.500317335129, 2070.5079295635223, 162.25, 150.5, 1.9280588396862697, 0.5500167851802118, 145.427025, 135.87545, 6.069250068666646, 6.056145502080344, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8284, 2070.750364303589, 2070.764317035675, 162.75, 151.0, 1.9180585345011751, 0.5680173345133824, 145.833475, 136.28189999999998, 6.026748771629994, 6.05720803450626, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8285, 2071.000335931778, 2071.007921218872, 163.0, 151.0, 1.9240587176122317, 0.5600170903653066, 146.0367, 136.28189999999998, 6.052249549851985, 6.056145502080345, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8286, 2071.2503015995026, 2071.257950782776, 162.75, 150.75, 1.9120583513901181, 0.5540169072542498, 145.833475, 136.078675, 6.001247993408002, 6.05720803450626, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8287, 2071.5001192092896, 2071.5065178871155, 162.75, 151.0, 1.9120583513901181, 0.5560169682912687, 145.833475, 136.28189999999998, 6.001247993408002, 6.055437147129734, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8288, 2071.750309944153, 2071.7579488754272, 162.75, 151.0, 1.9240587176122317, 0.5560169682912687, 145.833475, 136.28189999999998, 6.052249549851985, 6.052957904802596, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8289, 2072.000308275223, 2072.007881164551, 162.5, 151.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.48512499999998, 6.060749809259315, 6.0529579048025965, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8290, 2072.2503123283386, 2072.257882118225, 162.75, 150.5, 1.9280588396862697, 0.5560169682912687, 145.833475, 135.87545, 6.069250068666646, 6.05260372732729, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8291, 2072.500317811966, 2072.507914543152, 162.5, 150.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.87545, 6.060749809259315, 6.0529579048025965, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8292, 2072.7503054142, 2072.7578291893005, 163.0, 150.5, 1.9240587176122317, 0.5540169072542498, 146.0367, 135.87545, 6.052249549851985, 6.05260372732729, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8293, 2073.0003101825714, 2073.0075993537903, 163.0, 150.25, 1.9220586565752127, 0.5580170293282877, 146.0367, 135.672225, 6.043749290444654, 6.052249549851986, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8294, 2073.2502992153168, 2073.2573952674866, 163.0, 150.75, 1.9220586565752127, 0.5580170293282877, 146.0367, 136.078675, 6.043749290444654, 6.05189537237668, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8295, 2073.500346183777, 2073.508011341095, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.05189537237668, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8296, 2073.7503073215485, 2073.757798910141, 162.25, 150.75, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.078675, 6.060749809259315, 6.051541194901374, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8297, 2074.00030374527, 2074.008724451065, 162.75, 150.75, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.078675, 6.069250068666646, 6.05189537237668, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8298, 2074.2503097057343, 2074.2578394412994, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.05189537237668, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8299, 2074.500317335129, 2074.5079448223114, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.052249549851985, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8300, 2074.750308275223, 2074.7577996253967, 162.25, 150.75, 1.9260587786492507, 0.5560169682912687, 145.427025, 136.078675, 6.060749809259315, 6.05260372732729, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8301, 2075.000237941742, 2075.0108318328857, 163.0, 150.5, 1.9240587176122317, 0.5580170293282877, 146.0367, 135.87545, 6.052249549851985, 6.05260372732729, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8302, 2075.250307559967, 2075.256715774536, 162.5, 150.75, 1.9220586565752127, 0.5620171514023256, 145.63025, 136.078675, 6.043749290444654, 6.053312082277901, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8303, 2075.500310897827, 2075.507830619812, 162.75, 150.75, 1.9180585345011751, 0.5540169072542498, 145.833475, 136.078675, 6.026748771629994, 6.053312082277901, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8304, 2075.7502586841583, 2075.757771730423, 163.0, 150.25, 1.9260587786492507, 0.5620171514023256, 146.0367, 135.672225, 6.060749809259315, 6.05189537237668, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8305, 2076.000304222107, 2076.007761001587, 163.0, 150.5, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.87545, 6.060749809259315, 6.05189537237668, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8306, 2076.2503185272217, 2076.25790143013, 163.0, 150.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 135.672225, 6.069250068666646, 6.051541194901373, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8307, 2076.500317811966, 2076.5078921318054, 163.25, 150.75, 1.9260587786492507, 0.5560169682912687, 146.23992499999997, 136.078675, 6.060749809259315, 6.05189537237668, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8308, 2076.750305891037, 2076.7577595710754, 162.75, 150.5, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.87545, 6.060749809259315, 6.051541194901373, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8309, 2077.000307559967, 2077.0079112052917, 162.75, 150.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.87545, 6.069250068666646, 6.052957904802596, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8310, 2077.250327348709, 2077.257991552353, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.053666259753206, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8311, 2077.500306367874, 2077.50683426857, 163.0, 150.75, 1.920058595538194, 0.5620171514023256, 146.0367, 136.078675, 6.035249031037324, 6.05649967955565, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8312, 2077.7503049373627, 2077.7578561306, 162.75, 150.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.87545, 6.060749809259315, 6.057916389456871, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8313, 2078.000338792801, 2078.0079441070557, 163.0, 150.5, 1.9280588396862697, 0.5560169682912687, 146.0367, 135.87545, 6.069250068666646, 6.058270566932177, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8314, 2078.250319004059, 2078.2578892707825, 162.5, 150.75, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.078675, 6.069250068666646, 6.058624744407482, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8315, 2078.5003163814545, 2078.5079095363617, 163.0, 150.5, 1.9260587786492507, 0.5620171514023256, 146.0367, 135.87545, 6.060749809259315, 6.058624744407482, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8316, 2078.7503061294556, 2078.7577228546143, 162.75, 150.75, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.078675, 6.060749809259315, 6.058624744407482, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8317, 2079.000302553177, 2079.007642507553, 162.5, 150.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.87545, 6.069250068666646, 6.058978921882788, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8318, 2079.250293970108, 2079.259302377701, 162.75, 151.0, 1.920058595538194, 0.5620171514023256, 145.833475, 136.28189999999998, 6.035249031037324, 6.060041454308704, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8319, 2079.500312566757, 2079.5074470043182, 162.75, 150.75, 1.9120583513901181, 0.5580170293282877, 145.833475, 136.078675, 6.001247993408002, 6.059687276833398, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8320, 2079.7503073215485, 2079.75781416893, 163.0, 150.25, 1.9260587786492507, 0.5620171514023256, 146.0367, 135.672225, 6.060749809259315, 6.056853857030956, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8321, 2080.0003056526184, 2080.0077686309814, 163.0, 150.5, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.87545, 6.060749809259315, 6.056853857030956, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8322, 2080.2503101825714, 2080.257881164551, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.05649967955565, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8323, 2080.5003180503845, 2080.5078370571136, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.05649967955565, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8324, 2080.750309228897, 2080.7577583789825, 162.5, 150.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 135.672225, 6.060749809259315, 6.05649967955565, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8325, 2081.0003044605255, 2081.007712841034, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.05649967955565, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8326, 2081.250321149826, 2081.2580049037933, 162.5, 150.75, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.078675, 6.060749809259315, 6.056853857030956, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8327, 2081.5003085136414, 2081.506805419922, 162.75, 150.5, 1.9220586565752127, 0.5560169682912687, 145.833475, 135.87545, 6.043749290444654, 6.057562211981566, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8328, 2081.7503094673157, 2081.7578287124634, 163.0, 151.0, 1.9260587786492507, 0.5780176396984771, 146.0367, 136.28189999999998, 6.060749809259315, 6.058270566932177, 0.5780176396984771, 0.2378067330031074, [0.23780673], 0.0, 2
8329, 2082.0003023147583, 2082.007735490799, 163.0, 150.75, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.078675, 6.060749809259315, 6.058270566932177, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8330, 2082.2503123283386, 2082.257777929306, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.058270566932177, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8331, 2082.5003151893616, 2082.507936000824, 162.75, 150.75, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.078675, 6.060749809259315, 6.058270566932177, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8332, 2082.750305891037, 2082.7578768730164, 162.75, 150.75, 1.9240587176122317, 0.5740175176244393, 145.833475, 136.078675, 6.052249549851985, 6.058270566932177, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8333, 2083.000319957733, 2083.0078597068787, 163.0, 150.5, 1.9260587786492507, 0.5660172734763634, 146.0367, 135.87545, 6.060749809259315, 6.057916389456871, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8334, 2083.250321149826, 2083.257744073868, 163.0, 150.75, 1.9140584124271371, 0.5620171514023256, 146.0367, 136.078675, 6.009748252815333, 6.057562211981566, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8335, 2083.500298023224, 2083.5066606998444, 162.5, 150.75, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.078675, 6.043749290444654, 6.055082969654428, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8336, 2083.750305891037, 2083.7578778266907, 163.0, 151.0, 1.9260587786492507, 0.5760175786614582, 146.0367, 136.28189999999998, 6.060749809259315, 6.055437147129734, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8337, 2084.0003020763397, 2084.007742166519, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.055437147129734, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8338, 2084.25031542778, 2084.2579457759857, 163.0, 151.25, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.48512499999998, 6.069250068666646, 6.055082969654428, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8339, 2084.500314474106, 2084.5078954696655, 163.0, 150.75, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.078675, 6.060749809259315, 6.055082969654428, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8340, 2084.750305891037, 2084.757779121399, 162.5, 151.0, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.28189999999998, 6.060749809259315, 6.055082969654428, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8341, 2085.0003056526184, 2085.007782459259, 163.0, 150.5, 1.9280588396862697, 0.5700173955504014, 146.0367, 135.87545, 6.069250068666646, 6.055082969654428, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8342, 2085.2503185272217, 2085.257358312607, 163.0, 151.25, 1.9240587176122317, 0.5680173345133824, 146.0367, 136.48512499999998, 6.052249549851985, 6.055082969654428, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8343, 2085.50031042099, 2085.510880947113, 163.0, 150.5, 1.9100582903530994, 0.5700173955504014, 146.0367, 135.87545, 5.992747734000672, 6.055791324605039, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8344, 2085.7503027915955, 2085.7579216957092, 162.75, 150.75, 1.9260587786492507, 0.5760175786614582, 145.833475, 136.078675, 6.060749809259315, 6.055437147129734, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8345, 2086.0003061294556, 2086.007646560669, 163.0, 150.0, 1.9280588396862697, 0.5660172734763634, 146.0367, 135.469, 6.069250068666646, 6.055437147129734, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8346, 2086.2503159046173, 2086.25790143013, 163.0, 151.0, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.28189999999998, 6.060749809259315, 6.055791324605039, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8347, 2086.50031375885, 2086.5079305171967, 162.75, 150.75, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.078675, 6.069250068666646, 6.055437147129734, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8348, 2086.750304698944, 2086.757792711258, 162.5, 151.0, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.28189999999998, 6.060749809259315, 6.055437147129734, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8349, 2087.000303506851, 2087.007853746414, 162.5, 150.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 135.87545, 6.069250068666646, 6.055437147129734, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8350, 2087.250321626663, 2087.257641553879, 163.0, 151.0, 1.9140584124271371, 0.5700173955504014, 146.0367, 136.28189999999998, 6.009748252815333, 6.055791324605039, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8351, 2087.5003266334534, 2087.5071930885315, 162.75, 150.75, 1.9160584734641561, 0.5620171514023256, 145.833475, 136.078675, 6.018248512222663, 6.053666259753207, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8352, 2087.7503032684326, 2087.757912158966, 163.0, 150.75, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.078675, 6.060749809259315, 6.05260372732729, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8353, 2088.000306367874, 2088.0080139636993, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.05260372732729, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8354, 2088.2503089904785, 2088.2578530311584, 163.0, 150.25, 1.9280588396862697, 0.5680173345133824, 146.0367, 135.672225, 6.069250068666646, 6.052957904802596, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8355, 2088.5003142356873, 2088.507933616638, 163.0, 150.75, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.078675, 6.060749809259315, 6.0529579048025965, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8356, 2088.7503073215485, 2088.7577381134033, 162.5, 151.0, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.28189999999998, 6.052249549851985, 6.0529579048025965, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8357, 2089.000300884247, 2089.0077216625214, 163.0, 150.75, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.078675, 6.060749809259315, 6.0529579048025965, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8358, 2089.250331401825, 2089.258949995041, 162.5, 151.0, 1.9100582903530994, 0.5680173345133824, 145.63025, 136.28189999999998, 5.992747734000672, 6.052957904802596, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8359, 2089.5003056526184, 2089.5068197250366, 163.0, 151.0, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.28189999999998, 6.043749290444654, 6.052249549851986, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8360, 2089.750298976898, 2089.7601425647736, 162.75, 150.5, 1.920058595538194, 0.5500167851802118, 145.833475, 135.87545, 6.035249031037324, 6.052249549851986, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8361, 2090.0003004074097, 2090.007929086685, 163.0, 151.0, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.28189999999998, 6.069250068666646, 6.051187017426069, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8362, 2090.2503151893616, 2090.2578930854797, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.051541194901374, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8363, 2090.500316143036, 2090.507999897003, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.051541194901374, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8364, 2090.7503106594086, 2090.7577929496765, 163.0, 150.75, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.078675, 6.060749809259315, 6.05189537237668, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8365, 2091.000306367874, 2091.0077033042908, 162.5, 151.0, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.28189999999998, 6.060749809259315, 6.05189537237668, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8366, 2091.250306367874, 2091.257562160492, 163.0, 150.5, 1.9060581682790614, 0.5560169682912687, 146.0367, 135.87545, 5.9757472151860105, 6.051541194901374, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8367, 2091.5003106594086, 2091.5066256523132, 163.0, 151.0, 1.9220586565752127, 0.5580170293282877, 146.0367, 136.28189999999998, 6.043749290444654, 6.048353597623625, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8368, 2091.750306367874, 2091.7578361034393, 162.75, 150.5, 1.9240587176122317, 0.5460166631061739, 145.833475, 135.87545, 6.052249549851985, 6.0504786624754585, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8369, 2092.0003068447113, 2092.0078501701355, 162.5, 151.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.28189999999998, 6.069250068666646, 6.050124485000151, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8370, 2092.2503073215485, 2092.2578892707825, 162.5, 150.75, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.078675, 6.060749809259315, 6.050124485000151, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8371, 2092.5003159046173, 2092.507974624634, 162.5, 151.0, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.28189999999998, 6.069250068666646, 6.050124485000151, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8372, 2092.7503089904785, 2092.757901906967, 163.0, 150.75, 1.9260587786492507, 0.5480167241431929, 146.0367, 136.078675, 6.060749809259315, 6.050124485000151, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8373, 2093.0003554821014, 2093.00727891922, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.050124485000151, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8374, 2093.2503156661987, 2093.25803232193, 163.0, 151.0, 1.9260587786492507, 0.5540169072542498, 146.0367, 136.28189999999998, 6.060749809259315, 6.050124485000151, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8375, 2093.500311613083, 2093.5066256523132, 163.0, 150.5, 1.9240587176122317, 0.5560169682912687, 146.0367, 135.87545, 6.052249549851985, 6.052249549851985, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8376, 2093.7503094673157, 2093.7577245235443, 163.0, 151.0, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.28189999999998, 6.060749809259315, 6.053666259753206, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8377, 2094.0003066062927, 2094.0079238414764, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.053666259753207, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8378, 2094.250311613083, 2094.257875442505, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.053666259753206, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8379, 2094.5003168582916, 2094.5079345703125, 163.0, 150.75, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.078675, 6.060749809259315, 6.053666259753207, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8380, 2094.750308036804, 2094.75780582428, 162.75, 150.5, 1.9260587786492507, 0.5580170293282877, 145.833475, 135.87545, 6.060749809259315, 6.053666259753206, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8381, 2095.0003111362457, 2095.0072696208954, 163.0, 150.5, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.87545, 6.069250068666646, 6.0540204372285125, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8382, 2095.250319004059, 2095.2576241493225, 162.75, 151.25, 1.9080582293160804, 0.5580170293282877, 145.833475, 136.48512499999998, 5.984247474593341, 6.054374614703818, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8383, 2095.500317335129, 2095.5067002773285, 163.0, 150.75, 1.9240587176122317, 0.5640172124393446, 146.0367, 136.078675, 6.052249549851985, 6.054020437228512, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8384, 2095.7503051757812, 2095.7578587532043, 162.5, 150.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 135.672225, 6.060749809259315, 6.054374614703818, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8385, 2096.0016345977783, 2096.0095043182373, 163.0, 150.5, 1.9220586565752127, 0.5620171514023256, 146.0367, 135.87545, 6.043749290444654, 6.055437147129734, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8386, 2096.25030708313, 2096.257958173752, 163.0, 150.75, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.078675, 6.069250068666646, 6.054374614703818, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8387, 2096.5003151893616, 2096.5078213214874, 162.25, 150.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 135.87545, 6.069250068666646, 6.054374614703818, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8388, 2096.750305891037, 2096.7578177452087, 163.0, 150.75, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.078675, 6.060749809259315, 6.054374614703818, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8389, 2097.0003027915955, 2097.00772023201, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.054374614703818, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8390, 2097.250301837921, 2097.257073402405, 163.0, 150.75, 1.920058595538194, 0.5640172124393446, 146.0367, 136.078675, 6.035249031037324, 6.054728792179123, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8391, 2097.5003097057343, 2097.5074355602264, 162.75, 150.75, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.078675, 6.043749290444654, 6.05720803450626, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8392, 2097.7503027915955, 2097.757801771164, 163.0, 150.25, 1.9260587786492507, 0.5760175786614582, 146.0367, 135.672225, 6.060749809259315, 6.05720803450626, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8393, 2098.0003068447113, 2098.0077986717224, 163.0, 150.5, 1.9280588396862697, 0.5660172734763634, 146.0367, 135.87545, 6.069250068666646, 6.057562211981566, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8394, 2098.2503187656403, 2098.2579021453857, 163.0, 150.75, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.078675, 6.069250068666646, 6.057562211981566, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8395, 2098.500316143036, 2098.5079441070557, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.057916389456872, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8396, 2098.7503073215485, 2098.7578172683716, 162.25, 150.5, 1.9280588396862697, 0.5740175176244393, 145.427025, 135.87545, 6.069250068666646, 6.057916389456871, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8397, 2099.0003023147583, 2099.007745742798, 163.0, 150.75, 1.9280588396862697, 0.5720174565874203, 146.0367, 136.078675, 6.069250068666646, 6.058270566932177, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8398, 2099.25030875206, 2099.257216691971, 162.75, 150.0, 1.9140584124271371, 0.5700173955504014, 145.833475, 135.469, 6.009748252815333, 6.058270566932177, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8399, 2099.5003032684326, 2099.5069241523743, 162.5, 151.0, 1.9220586565752127, 0.5700173955504014, 145.63025, 136.28189999999998, 6.043749290444654, 6.056145502080345, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8400, 2099.750304698944, 2099.757945537567, 163.25, 150.5, 1.9260587786492507, 0.5780176396984771, 146.23992499999997, 135.87545, 6.060749809259315, 6.055791324605039, 0.5780176396984771, 0.2378067330031074, [0.23780673], 0.0, 2
8401, 2100.0003068447113, 2100.0078761577606, 163.0, 150.75, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.078675, 6.069250068666646, 6.055791324605039, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8402, 2100.25030708313, 2100.257972717285, 163.25, 150.75, 1.9280588396862697, 0.5660172734763634, 146.23992499999997, 136.078675, 6.069250068666646, 6.055791324605039, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8403, 2100.50031709671, 2100.50795006752, 162.75, 151.0, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.28189999999998, 6.069250068666646, 6.055791324605039, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8404, 2100.750306367874, 2100.7577786445618, 163.25, 150.75, 1.9260587786492507, 0.5700173955504014, 146.23992499999997, 136.078675, 6.060749809259315, 6.056145502080345, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8405, 2101.0003044605255, 2101.0077261924744, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.056145502080345, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8406, 2101.250327348709, 2101.2576100826263, 163.25, 150.25, 1.9080582293160804, 0.5680173345133824, 146.23992499999997, 135.672225, 5.984247474593341, 6.056145502080345, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8407, 2101.5000941753387, 2101.5068864822388, 163.25, 150.5, 1.9160584734641561, 0.5660172734763634, 146.23992499999997, 135.87545, 6.018248512222663, 6.056145502080345, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8408, 2101.750309944153, 2101.757870912552, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.054728792179122, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8409, 2102.0003077983856, 2102.0078885555267, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.054728792179122, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8410, 2102.2503113746643, 2102.259421348572, 163.25, 150.5, 1.9260587786492507, 0.5680173345133824, 146.23992499999997, 135.87545, 6.060749809259315, 6.055791324605039, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8411, 2102.500322818756, 2102.5079984664917, 163.0, 150.25, 1.9280588396862697, 0.5660172734763634, 146.0367, 135.672225, 6.069250068666646, 6.055437147129734, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8412, 2102.750308275223, 2102.757798910141, 163.0, 150.75, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.078675, 6.060749809259315, 6.055437147129734, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8413, 2103.0003185272217, 2103.0076792240143, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.055437147129734, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
