seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8414, 2103.250298023224, 2103.257093667984, 162.5, 151.0, 1.9180585345011751, 0.5600170903653066, 145.63025, 136.28189999999998, 6.026748771629994, 6.055437147129734, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8415, 2103.5003139972687, 2103.5067296028137, 163.0, 151.0, 1.9220586565752127, 0.5640172124393446, 146.0367, 136.28189999999998, 6.043749290444654, 6.055082969654428, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8416, 2103.750326871872, 2103.757843017578, 163.0, 151.0, 1.9260587786492507, 0.5520168462172308, 146.0367, 136.28189999999998, 6.060749809259315, 6.055082969654428, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8417, 2104.0003032684326, 2104.007771730423, 163.0, 151.25, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.48512499999998, 6.069250068666646, 6.055082969654428, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8418, 2104.25031709671, 2104.257789373398, 163.0, 150.75, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.078675, 6.069250068666646, 6.055082969654428, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8419, 2104.5001027584076, 2104.5077764987946, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.055082969654428, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8420, 2104.7503061294556, 2104.7576911449432, 163.0, 150.75, 1.9260587786492507, 0.5480167241431929, 146.0367, 136.078675, 6.060749809259315, 6.055082969654428, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8421, 2105.0003089904785, 2105.0079119205475, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.054728792179123, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8422, 2105.250304698944, 2105.2581655979156, 163.0, 151.0, 1.9140584124271371, 0.5580170293282877, 146.0367, 136.28189999999998, 6.009748252815333, 6.054728792179123, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8423, 2105.500302553177, 2105.5067818164825, 163.0, 150.75, 1.9240587176122317, 0.5540169072542498, 146.0367, 136.078675, 6.052249549851985, 6.054728792179123, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8424, 2105.7503056526184, 2105.7587718963623, 163.0, 150.25, 1.9260587786492507, 0.5460166631061739, 146.0367, 135.672225, 6.060749809259315, 6.055082969654428, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8425, 2106.0003049373627, 2106.007756948471, 163.0, 151.0, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.28189999999998, 6.077750328073977, 6.055082969654428, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8426, 2106.2503168582916, 2106.257891178131, 163.0, 150.75, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.078675, 6.069250068666646, 6.055437147129735, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8427, 2106.500311613083, 2106.5078570842743, 163.25, 150.75, 1.9280588396862697, 0.5580170293282877, 146.23992499999997, 136.078675, 6.069250068666646, 6.055437147129735, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8428, 2106.750304222107, 2106.7578315734863, 163.0, 151.0, 1.9280588396862697, 0.5520168462172308, 146.0367, 136.28189999999998, 6.069250068666646, 6.055437147129734, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8429, 2107.0003066062927, 2107.007950782776, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.055791324605039, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8430, 2107.2503077983856, 2107.25758934021, 163.0, 150.75, 1.9060581682790614, 0.5540169072542498, 146.0367, 136.078675, 5.9757472151860105, 6.055791324605039, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8431, 2107.500300168991, 2107.5065705776215, 163.0, 150.75, 1.9240587176122317, 0.5540169072542498, 146.0367, 136.078675, 6.052249549851985, 6.055437147129734, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8432, 2107.750301837921, 2107.7576866149902, 163.0, 150.75, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.078675, 6.060749809259315, 6.056853857030956, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8433, 2108.0003066062927, 2108.007860660553, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.056853857030956, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8434, 2108.250314474106, 2108.2579820156097, 163.0, 150.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 135.672225, 6.069250068666646, 6.056853857030956, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8435, 2108.500140428543, 2108.514548301697, 163.0, 151.0, 1.9220586565752127, 0.5660172734763634, 146.0367, 136.28189999999998, 6.043749290444654, 6.05720803450626, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8436, 2108.750298023224, 2108.757823944092, 162.75, 150.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 135.87545, 6.060749809259315, 6.056145502080345, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8437, 2109.0003044605255, 2109.0077567100525, 162.75, 150.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.87545, 6.069250068666646, 6.056145502080345, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8438, 2109.250344514847, 2109.2583079338074, 163.0, 151.0, 1.920058595538194, 0.5560169682912687, 146.0367, 136.28189999999998, 6.035249031037324, 6.056145502080345, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8439, 2109.5003023147583, 2109.507273197174, 163.0, 151.0, 1.9180585345011751, 0.5560169682912687, 146.0367, 136.28189999999998, 6.026748771629994, 6.05649967955565, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8440, 2109.75030374527, 2109.7578461170197, 163.0, 151.0, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.28189999999998, 6.060749809259315, 6.055791324605039, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8441, 2110.000308036804, 2110.007817029953, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.055791324605039, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8442, 2110.2503061294556, 2110.257874727249, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.055791324605039, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8443, 2110.5003180503845, 2110.507903814316, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.055791324605039, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8444, 2110.7503044605255, 2110.757839679718, 163.0, 150.75, 1.9280588396862697, 0.5740175176244393, 146.0367, 136.078675, 6.069250068666646, 6.055791324605039, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8445, 2111.000304698944, 2111.007847070694, 163.5, 150.25, 1.9280588396862697, 0.5620171514023256, 146.44314999999997, 135.672225, 6.069250068666646, 6.056145502080345, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8446, 2111.2503428459167, 2111.257483959198, 163.25, 151.0, 1.9160584734641561, 0.5660172734763634, 146.23992499999997, 136.28189999999998, 6.018248512222663, 6.056145502080345, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8447, 2111.500293493271, 2111.5066282749176, 163.0, 150.75, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.078675, 6.043749290444654, 6.05649967955565, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8448, 2111.750348329544, 2111.7577912807465, 163.0, 151.0, 1.9180585345011751, 0.5760175786614582, 146.0367, 136.28189999999998, 6.026748771629994, 6.056145502080345, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8449, 2112.0003068447113, 2112.007874250412, 163.0, 150.75, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.078675, 6.069250068666646, 6.054728792179123, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8450, 2112.2503085136414, 2112.2579448223114, 163.0, 151.0, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.28189999999998, 6.069250068666646, 6.054374614703818, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8451, 2112.5003435611725, 2112.507964849472, 163.0, 150.75, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.078675, 6.077750328073977, 6.054374614703818, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8452, 2112.750300168991, 2112.760681629181, 163.0, 151.0, 1.920058595538194, 0.5760175786614582, 146.0367, 136.28189999999998, 6.035249031037324, 6.054728792179123, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8453, 2113.000308275223, 2113.007625579834, 163.0, 150.75, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.078675, 6.069250068666646, 6.053312082277901, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8454, 2113.250323534012, 2113.258071422577, 163.0, 150.75, 1.9140584124271371, 0.5620171514023256, 146.0367, 136.078675, 6.009748252815333, 6.053312082277901, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8455, 2113.5003015995026, 2113.5068163871765, 163.0, 151.0, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.28189999999998, 6.043749290444654, 6.054728792179122, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8456, 2113.7503077983856, 2113.757957458496, 162.75, 150.5, 1.9220586565752127, 0.5680173345133824, 145.833475, 135.87545, 6.043749290444654, 6.054374614703818, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8457, 2114.0003056526184, 2114.008640766144, 163.0, 150.75, 1.9280588396862697, 0.5720174565874203, 146.0367, 136.078675, 6.069250068666646, 6.053666259753206, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8458, 2114.2503118515015, 2114.2579395771027, 163.0, 150.75, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.078675, 6.077750328073977, 6.053666259753206, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8459, 2114.5003197193146, 2114.5079414844513, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.054020437228512, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8460, 2114.75030708313, 2114.7576677799225, 163.0, 150.5, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.87545, 6.060749809259315, 6.055082969654428, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8461, 2115.0003068447113, 2115.007908344269, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.055082969654428, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8462, 2115.250308275223, 2115.258095264435, 162.5, 150.5, 1.9160584734641561, 0.5640172124393446, 145.63025, 135.87545, 6.018248512222663, 6.055082969654428, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8463, 2115.500301361084, 2115.5066406726837, 162.5, 150.5, 1.9220586565752127, 0.5640172124393446, 145.63025, 135.87545, 6.043749290444654, 6.054374614703818, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8464, 2115.75030875206, 2115.757823705673, 162.75, 150.5, 1.9240587176122317, 0.5480167241431929, 145.833475, 135.87545, 6.052249549851985, 6.055082969654428, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8465, 2116.0003066062927, 2116.0078444480896, 162.5, 151.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.68834999999999, 6.069250068666646, 6.054728792179123, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8466, 2116.250319480896, 2116.25785112381, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.054728792179123, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8467, 2116.50031709671, 2116.5079176425934, 163.0, 151.0, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.28189999999998, 6.069250068666646, 6.054728792179123, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8468, 2116.750308275223, 2116.7577114105225, 162.0, 150.5, 1.9260587786492507, 0.544016602069155, 145.22379999999998, 135.87545, 6.060749809259315, 6.054728792179123, 0.544016602069155, 0.2378067330031074, [0.23780673], 0.0, 2
8469, 2117.0003101825714, 2117.007914543152, 162.75, 151.0, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.28189999999998, 6.060749809259315, 6.054374614703818, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8470, 2117.2503073215485, 2117.2570497989655, 163.25, 150.25, 1.9140584124271371, 0.5600170903653066, 146.23992499999997, 135.672225, 6.009748252815333, 6.0540204372285125, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8471, 2117.5003027915955, 2117.5072870254517, 163.0, 150.25, 1.9220586565752127, 0.5520168462172308, 146.0367, 135.672225, 6.043749290444654, 6.053666259753207, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8472, 2117.7503249645233, 2117.7579870224, 163.0, 150.75, 1.9140584124271371, 0.5460166631061739, 146.0367, 136.078675, 6.009748252815333, 6.053666259753207, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8473, 2118.0003163814545, 2118.0079369544983, 163.0, 151.0, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.28189999999998, 6.069250068666646, 6.0529579048025965, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8474, 2118.250318288803, 2118.257903814316, 162.5, 151.0, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.28189999999998, 6.060749809259315, 6.0529579048025965, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8475, 2118.500319957733, 2118.5078337192535, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.05260372732729, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8476, 2118.7503271102905, 2118.7578196525574, 162.75, 151.25, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.48512499999998, 6.060749809259315, 6.052249549851986, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8477, 2119.0022416114807, 2119.012360572815, 162.75, 150.5, 1.9220586565752127, 0.5620171514023256, 145.833475, 135.87545, 6.043749290444654, 6.053312082277902, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8478, 2119.250299692154, 2119.2578110694885, 163.0, 150.75, 1.920058595538194, 0.5560169682912687, 146.0367, 136.078675, 6.035249031037324, 6.052249549851986, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8479, 2119.500114440918, 2119.5067620277405, 162.75, 150.5, 1.920058595538194, 0.5580170293282877, 145.833475, 135.87545, 6.035249031037324, 6.053312082277902, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8480, 2119.750307559967, 2119.7579736709595, 163.0, 150.75, 1.9120583513901181, 0.5620171514023256, 146.0367, 136.078675, 6.001247993408002, 6.0529579048025965, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8481, 2120.000310897827, 2120.008070230484, 163.0, 151.0, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.28189999999998, 6.077750328073977, 6.051187017426069, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8482, 2120.2503163814545, 2120.2578597068787, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.051541194901375, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8483, 2120.5003192424774, 2120.5080621242523, 162.5, 150.75, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.078675, 6.069250068666646, 6.051541194901375, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8484, 2120.750308036804, 2120.758011341095, 163.0, 151.0, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.28189999999998, 6.060749809259315, 6.051541194901375, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8485, 2121.0001006126404, 2121.0075254440308, 163.0, 150.5, 1.9300589007232887, 0.5600170903653066, 146.0367, 135.87545, 6.077750328073977, 6.051541194901374, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8486, 2121.250310897827, 2121.2577216625214, 163.25, 150.75, 1.9140584124271371, 0.5600170903653066, 146.23992499999997, 136.078675, 6.009748252815333, 6.05189537237668, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8487, 2121.500319957733, 2121.50665140152, 163.0, 150.75, 1.9240587176122317, 0.5600170903653066, 146.0367, 136.078675, 6.052249549851985, 6.051541194901375, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8488, 2121.7503089904785, 2121.7578241825104, 163.0, 150.75, 1.9260587786492507, 0.5720174565874203, 146.0367, 136.078675, 6.060749809259315, 6.05189537237668, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8489, 2122.0003027915955, 2122.00776386261, 163.25, 150.5, 1.9280588396862697, 0.5620171514023256, 146.23992499999997, 135.87545, 6.069250068666646, 6.052249549851986, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8490, 2122.250308036804, 2122.2580699920654, 163.0, 151.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.48512499999998, 6.069250068666646, 6.052249549851986, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8491, 2122.50031709671, 2122.5079293251038, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.052249549851986, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8492, 2122.750305891037, 2122.7577981948853, 163.0, 150.5, 1.9260587786492507, 0.5760175786614582, 146.0367, 135.87545, 6.060749809259315, 6.052603727327291, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8493, 2123.00031542778, 2123.0075380802155, 163.0, 150.25, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.672225, 6.069250068666646, 6.05260372732729, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8494, 2123.250328063965, 2123.261801481247, 163.0, 150.5, 1.9140584124271371, 0.5700173955504014, 146.0367, 135.87545, 6.009748252815333, 6.0529579048025965, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8495, 2123.5003147125244, 2123.506752729416, 163.0, 151.25, 1.9220586565752127, 0.5680173345133824, 146.0367, 136.48512499999998, 6.043749290444654, 6.0529579048025965, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8496, 2123.7503032684326, 2123.7578134536743, 162.75, 151.25, 1.9260587786492507, 0.5760175786614582, 145.833475, 136.48512499999998, 6.060749809259315, 6.0529579048025965, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8497, 2124.0003044605255, 2124.0077674388885, 162.25, 150.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 135.87545, 6.069250068666646, 6.055082969654428, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8498, 2124.2503097057343, 2124.2578313350677, 163.0, 150.75, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.078675, 6.069250068666646, 6.055082969654428, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8499, 2124.5003180503845, 2124.5079185962677, 163.25, 150.25, 1.9300589007232887, 0.5620171514023256, 146.23992499999997, 135.672225, 6.077750328073977, 6.055437147129735, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8500, 2124.7503056526184, 2124.7577180862427, 163.0, 150.5, 1.9280588396862697, 0.5740175176244393, 146.0367, 135.87545, 6.069250068666646, 6.05579132460504, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8501, 2125.0003068447113, 2125.0078461170197, 163.0, 150.75, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.078675, 6.069250068666646, 6.056145502080345, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8502, 2125.2503085136414, 2125.257529258728, 163.0, 150.75, 1.9160584734641561, 0.5660172734763634, 146.0367, 136.078675, 6.018248512222663, 6.057208034506261, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8503, 2125.5003254413605, 2125.50701713562, 163.0, 150.75, 1.9240587176122317, 0.5640172124393446, 146.0367, 136.078675, 6.052249549851985, 6.05649967955565, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8504, 2125.7503077983856, 2125.7578876018524, 163.0, 150.5, 1.9300589007232887, 0.5720174565874203, 146.0367, 135.87545, 6.077750328073977, 6.057208034506261, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8505, 2126.0003011226654, 2126.0077290534973, 163.0, 151.0, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.28189999999998, 6.069250068666646, 6.060395631784009, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8506, 2126.250316143036, 2126.2579433918, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.060041454308705, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8507, 2126.500318288803, 2126.5079107284546, 163.0, 150.5, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.87545, 6.069250068666646, 6.060041454308705, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8508, 2126.750305891037, 2126.7577311992645, 163.0, 151.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.28189999999998, 6.060749809259315, 6.060041454308705, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8509, 2127.000308036804, 2127.008432865143, 163.0, 150.5, 1.9280588396862697, 0.5660172734763634, 146.0367, 135.87545, 6.069250068666646, 6.060041454308704, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8510, 2127.250309228897, 2127.2570872306824, 163.0, 150.5, 1.9100582903530994, 0.5620171514023256, 146.0367, 135.87545, 5.992747734000672, 6.059687276833398, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8511, 2127.501677274704, 2127.5111997127533, 162.5, 151.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.28189999999998, 6.052249549851985, 6.058978921882788, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8512, 2127.7503054142, 2127.757809638977, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.058978921882788, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8513, 2128.0003077983856, 2128.007932662964, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.058978921882788, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8514, 2128.2503180503845, 2128.2578234672546, 163.0, 150.75, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.078675, 6.069250068666646, 6.059333099358093, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8515, 2128.5003168582916, 2128.5079543590546, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.059333099358095, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8516, 2128.750305891037, 2128.7578320503235, 163.0, 150.75, 1.9260587786492507, 0.5540169072542498, 146.0367, 136.078675, 6.060749809259315, 6.058978921882789, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8517, 2129.000304222107, 2129.0077464580536, 163.0, 151.25, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8518, 2129.2503275871277, 2129.2600297927856, 163.0, 151.0, 1.9080582293160804, 0.5600170903653066, 146.0367, 136.28189999999998, 5.984247474593341, 6.058978921882788, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8519, 2129.500304222107, 2129.5068860054016, 162.75, 150.5, 1.9240587176122317, 0.5620171514023256, 145.833475, 135.87545, 6.052249549851985, 6.0579163894568735, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8520, 2129.7503020763397, 2129.75755238533, 163.0, 150.75, 1.9100582903530994, 0.5480167241431929, 146.0367, 136.078675, 5.992747734000672, 6.058270566932177, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8521, 2130.0003089904785, 2130.0078752040863, 163.0, 150.75, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.078675, 6.077750328073977, 6.055437147129735, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8522, 2130.2503097057343, 2130.2578840255737, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.055791324605039, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8523, 2130.5001623630524, 2130.508181333542, 163.0, 151.0, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.28189999999998, 6.069250068666646, 6.055791324605039, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8524, 2130.7503101825714, 2130.7578630447388, 162.75, 150.5, 1.9280588396862697, 0.5460166631061739, 145.833475, 135.87545, 6.069250068666646, 6.055437147129735, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8525, 2131.0003049373627, 2131.0077357292175, 162.75, 150.75, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.078675, 6.069250068666646, 6.055437147129734, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8526, 2131.250319480896, 2131.2699570655823, 163.0, 150.75, 1.920058595538194, 0.5600170903653066, 146.0367, 136.078675, 6.035249031037324, 6.055437147129734, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8527, 2131.500529527664, 2131.507393836975, 163.0, 150.5, 1.9140584124271371, 0.5620171514023256, 146.0367, 135.87545, 6.009748252815333, 6.056145502080344, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8528, 2131.7503032684326, 2131.757344484329, 163.25, 150.5, 1.9260587786492507, 0.5460166631061739, 146.23992499999997, 135.87545, 6.060749809259315, 6.054374614703818, 0.5460166631061739, 0.2378067330031074, [0.23780673], 0.0, 2
8529, 2132.0003204345703, 2132.008010149002, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.053666259753206, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8530, 2132.2503118515015, 2132.257968187332, 163.0, 150.25, 1.9280588396862697, 0.5560169682912687, 146.0367, 135.672225, 6.069250068666646, 6.053666259753207, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8531, 2132.5002303123474, 2132.507984161377, 163.0, 150.5, 1.9280588396862697, 0.5560169682912687, 146.0367, 135.87545, 6.069250068666646, 6.053312082277901, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8532, 2132.7503051757812, 2132.7579383850098, 163.0, 150.75, 1.9280588396862697, 0.5500167851802118, 146.0367, 136.078675, 6.069250068666646, 6.053312082277901, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8533, 2133.000320672989, 2133.007836818695, 163.25, 151.0, 1.9280588396862697, 0.5540169072542498, 146.23992499999997, 136.28189999999998, 6.069250068666646, 6.053666259753206, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8534, 2133.2503032684326, 2133.2612652778625, 163.0, 150.0, 1.9180585345011751, 0.5560169682912687, 146.0367, 135.469, 6.026748771629994, 6.053666259753207, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8535, 2133.5003151893616, 2133.5074870586395, 162.5, 150.5, 1.9240587176122317, 0.5540169072542498, 145.63025, 135.87545, 6.052249549851985, 6.055082969654428, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8536, 2133.7503192424774, 2133.7566318511963, 163.0, 150.5, 1.9180585345011751, 0.5500167851802118, 146.0367, 135.87545, 6.026748771629994, 6.055082969654428, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8537, 2134.000306367874, 2134.0080580711365, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.053666259753206, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8538, 2134.250300884247, 2134.2578315734863, 162.5, 150.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 135.672225, 6.069250068666646, 6.053312082277901, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8539, 2134.5003147125244, 2134.50803565979, 162.75, 150.25, 1.9280588396862697, 0.5560169682912687, 145.833475, 135.672225, 6.069250068666646, 6.053312082277901, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8540, 2134.7503061294556, 2134.757793903351, 163.0, 150.25, 1.9280588396862697, 0.5500167851802118, 146.0367, 135.672225, 6.069250068666646, 6.053312082277901, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8541, 2135.000308036804, 2135.0079033374786, 162.5, 151.0, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.28189999999998, 6.077750328073977, 6.053666259753206, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8542, 2135.2503349781036, 2135.2583038806915, 162.75, 150.75, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.078675, 6.043749290444654, 6.054020437228512, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8543, 2135.500339746475, 2135.506939649582, 162.5, 150.75, 1.9220586565752127, 0.5540169072542498, 145.63025, 136.078675, 6.043749290444654, 6.05649967955565, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8544, 2135.75031208992, 2135.75812458992, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.056145502080345, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8545, 2136.0003049373627, 2136.0079736709595, 163.0, 150.5, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.87545, 6.060749809259315, 6.059333099358093, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8546, 2136.2503130435944, 2136.257880926132, 163.25, 151.0, 1.9280588396862697, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.069250068666646, 6.058624744407482, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8547, 2136.5003187656403, 2136.5080077648163, 162.5, 150.75, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.078675, 6.069250068666646, 6.058624744407482, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8548, 2136.750308275223, 2136.757698535919, 163.0, 150.5, 1.9260587786492507, 0.5580170293282877, 146.0367, 135.87545, 6.060749809259315, 6.058624744407484, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8549, 2137.0003068447113, 2137.0078761577606, 163.25, 150.5, 1.9280588396862697, 0.5600170903653066, 146.23992499999997, 135.87545, 6.069250068666646, 6.058270566932177, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8550, 2137.2503259181976, 2137.2578361034393, 163.25, 150.5, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 135.87545, 6.077750328073977, 6.058270566932177, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8551, 2137.5000882148743, 2137.5067360401154, 163.0, 150.75, 1.9260587786492507, 0.5560169682912687, 146.0367, 136.078675, 6.060749809259315, 6.060041454308705, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8552, 2137.7503147125244, 2137.7573471069336, 162.5, 150.5, 1.9220586565752127, 0.5600170903653066, 145.63025, 135.87545, 6.043749290444654, 6.062166519160537, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8553, 2138.000302553177, 2138.0105113983154, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.061458164209927, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8554, 2138.250311613083, 2138.2580029964447, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.061458164209927, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8555, 2138.500318288803, 2138.5080099105835, 163.0, 150.75, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.078675, 6.069250068666646, 6.061458164209927, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8556, 2138.750313282013, 2138.7578110694885, 162.75, 150.75, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.078675, 6.069250068666646, 6.061458164209927, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8557, 2139.00030708313, 2139.007811307907, 162.75, 150.5, 1.9280588396862697, 0.5560169682912687, 145.833475, 135.87545, 6.069250068666646, 6.061458164209927, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8558, 2139.25030875206, 2139.257842063904, 163.5, 150.75, 1.9280588396862697, 0.5600170903653066, 146.44314999999997, 136.078675, 6.069250068666646, 6.061458164209927, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8559, 2139.500321626663, 2139.5079588890076, 163.25, 150.75, 1.9300589007232887, 0.5600170903653066, 146.23992499999997, 136.078675, 6.077750328073977, 6.063229051586454, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8560, 2139.7503089904785, 2139.756647348404, 162.75, 150.25, 1.9220586565752127, 0.5680173345133824, 145.833475, 135.672225, 6.043749290444654, 6.06429158401237, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8561, 2140.0003044605255, 2140.0080132484436, 162.75, 150.25, 1.9280588396862697, 0.5560169682912687, 145.833475, 135.672225, 6.069250068666646, 6.0649999389629805, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8562, 2140.250313282013, 2140.25794005394, 162.75, 150.5, 1.9300589007232887, 0.5560169682912687, 145.833475, 135.87545, 6.077750328073977, 6.0649999389629805, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8563, 2140.500317335129, 2140.5080935955048, 163.25, 150.25, 1.9280588396862697, 0.5600170903653066, 146.23992499999997, 135.672225, 6.069250068666646, 6.065354116438286, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8564, 2140.75030374527, 2140.7577283382416, 163.0, 150.5, 1.9280588396862697, 0.5680173345133824, 146.0367, 135.87545, 6.069250068666646, 6.065354116438287, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8565, 2141.0003049373627, 2141.007721185684, 163.25, 150.0, 1.9280588396862697, 0.5600170903653066, 146.23992499999997, 135.469, 6.069250068666646, 6.065354116438286, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8566, 2141.250319957733, 2141.2578580379486, 163.0, 150.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 135.87545, 6.077750328073977, 6.0649999389629805, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8567, 2141.50022482872, 2141.506684780121, 163.25, 150.5, 1.9240587176122317, 0.5620171514023256, 146.23992499999997, 135.87545, 6.052249549851985, 6.066416648864202, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8568, 2141.7503130435944, 2141.75771689415, 163.0, 150.75, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.078675, 6.060749809259315, 6.066770826339508, 0.5700173955504014, 0.2378067330031074, [0.23780673], 0.0, 2
8569, 2142.000308275223, 2142.00777220726, 162.25, 150.5, 1.9280588396862697, 0.5580170293282877, 145.427025, 135.87545, 6.069250068666646, 6.066416648864202, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8570, 2142.250312566757, 2142.2578885555267, 163.25, 150.5, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 135.87545, 6.077750328073977, 6.066770826339507, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8571, 2142.500312805176, 2142.5079832077026, 162.75, 150.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.672225, 6.069250068666646, 6.067125003814812, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8572, 2142.750305891037, 2142.757860183716, 162.75, 150.5, 1.9280588396862697, 0.5720174565874203, 145.833475, 135.87545, 6.069250068666646, 6.067125003814813, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8573, 2143.00031375885, 2143.007908821106, 163.0, 150.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 135.672225, 6.077750328073977, 6.067479181290118, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8574, 2143.2503147125244, 2143.2578966617584, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.067833358765424, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8575, 2143.5003130435944, 2143.5071952342987, 163.0, 151.0, 1.920058595538194, 0.5600170903653066, 146.0367, 136.28189999999998, 6.035249031037324, 6.067479181290118, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8576, 2143.7502121925354, 2143.757848739624, 163.0, 150.5, 1.9120583513901181, 0.5720174565874203, 146.0367, 135.87545, 6.001247993408002, 6.066416648864203, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8577, 2144.0003044605255, 2144.008041858673, 162.5, 150.5, 1.9280588396862697, 0.5660172734763634, 145.63025, 135.87545, 6.069250068666646, 6.064645761487675, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8578, 2144.250401735306, 2144.260632753372, 163.0, 150.75, 1.9240587176122317, 0.5640172124393446, 146.0367, 136.078675, 6.052249549851985, 6.064645761487675, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8579, 2144.5003101825714, 2144.507990837097, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8580, 2144.750302553177, 2144.758005619049, 163.0, 150.25, 1.9260587786492507, 0.5760175786614582, 146.0367, 135.672225, 6.060749809259315, 6.06429158401237, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8581, 2145.0003097057343, 2145.0079576969147, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.063937406537065, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8582, 2145.2503101825714, 2145.2578823566437, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.063937406537065, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8583, 2145.500312805176, 2145.507121324539, 163.5, 150.5, 1.9180585345011751, 0.5660172734763634, 146.44314999999997, 135.87545, 6.026748771629994, 6.063937406537065, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8584, 2145.7503089904785, 2145.757628917694, 163.0, 150.25, 1.9260587786492507, 0.5720174565874203, 146.0367, 135.672225, 6.060749809259315, 6.061812341685232, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8585, 2146.000303030014, 2146.0080194473267, 163.0, 150.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.672225, 6.069250068666646, 6.062520696635843, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8586, 2146.250312805176, 2146.257880449295, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.062520696635843, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8587, 2146.5003159046173, 2146.5078530311584, 163.25, 150.5, 1.9280588396862697, 0.5640172124393446, 146.23992499999997, 135.87545, 6.069250068666646, 6.062520696635843, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8588, 2146.7503049373627, 2146.7578361034393, 162.75, 150.5, 1.9280588396862697, 0.5740175176244393, 145.833475, 135.87545, 6.069250068666646, 6.0625206966358425, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8589, 2147.000303030014, 2147.0077862739563, 163.0, 150.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 135.87545, 6.077750328073977, 6.062520696635843, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8590, 2147.2503004074097, 2147.2578489780426, 163.0, 150.5, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.87545, 6.077750328073977, 6.062874874111148, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8591, 2147.500322341919, 2147.507971048355, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.062874874111149, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8592, 2147.750308036804, 2147.756586074829, 163.0, 150.75, 1.920058595538194, 0.5760175786614582, 146.0367, 136.078675, 6.035249031037324, 6.063583229061758, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8593, 2148.0003044605255, 2148.0078666210175, 163.0, 150.25, 1.9300589007232887, 0.5600170903653066, 146.0367, 135.672225, 6.077750328073977, 6.0625206966358425, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8594, 2148.2503156661987, 2148.2578909397125, 163.0, 150.25, 1.9300589007232887, 0.5660172734763634, 146.0367, 135.672225, 6.077750328073977, 6.062874874111148, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8595, 2148.5003187656403, 2148.5082461833954, 162.5, 150.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 135.87545, 6.069250068666646, 6.062874874111149, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8596, 2148.750308275223, 2148.7578802108765, 163.0, 150.25, 1.9280588396862697, 0.5740175176244393, 146.0367, 135.672225, 6.069250068666646, 6.062874874111148, 0.5740175176244393, 0.2378067330031074, [0.23780673], 0.0, 2
8597, 2149.0003054142, 2149.0077397823334, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.062874874111148, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8598, 2149.2503085136414, 2149.257863998413, 163.0, 150.5, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.87545, 6.077750328073977, 6.062520696635843, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8599, 2149.5000817775726, 2149.506801843643, 162.75, 150.75, 1.9140584124271371, 0.5660172734763634, 145.833475, 136.078675, 6.009748252815333, 6.062874874111149, 0.5660172734763634, 0.2378067330031074, [0.23780673], 0.0, 2
8600, 2149.7503027915955, 2149.7571482658386, 162.5, 150.25, 1.9160584734641561, 0.5720174565874203, 145.63025, 135.672225, 6.018248512222663, 6.061812341685232, 0.5720174565874203, 0.2378067330031074, [0.23780673], 0.0, 2
8601, 2150.000305891037, 2150.007821559906, 162.5, 150.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 135.672225, 6.069250068666646, 6.062520696635843, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8602, 2150.25031208992, 2150.257862329483, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.062520696635843, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8603, 2150.5003197193146, 2150.510594367981, 163.0, 150.75, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.078675, 6.077750328073977, 6.063229051586454, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8604, 2150.7503147125244, 2150.7578897476196, 162.5, 150.75, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.078675, 6.060749809259315, 6.063229051586454, 0.5760175786614582, 0.2378067330031074, [0.23780673], 0.0, 2
8605, 2151.0002233982086, 2151.0077047348022, 163.0, 150.25, 1.9300589007232887, 0.5560169682912687, 146.0367, 135.672225, 6.077750328073977, 6.063229051586454, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8606, 2151.250319004059, 2151.25790643692, 162.5, 150.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.672225, 6.077750328073977, 6.063583229061759, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8607, 2151.500308275223, 2151.5068340301514, 162.5, 150.25, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.672225, 6.052249549851985, 6.063937406537065, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8608, 2151.7502961158752, 2151.7574710845947, 163.0, 150.25, 1.9240587176122317, 0.5620171514023256, 146.0367, 135.672225, 6.052249549851985, 6.064999938962981, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8609, 2152.0003085136414, 2152.007774591446, 163.0, 150.5, 1.9300589007232887, 0.5560169682912687, 146.0367, 135.87545, 6.077750328073977, 6.064645761487676, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8610, 2152.2503089904785, 2152.2578613758087, 162.5, 150.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 135.87545, 6.077750328073977, 6.064999938962981, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8611, 2152.500314950943, 2152.5078897476196, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.064999938962981, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8612, 2152.7503097057343, 2152.757809638977, 162.75, 150.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.672225, 6.069250068666646, 6.065354116438286, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8613, 2153.0003147125244, 2153.0075743198395, 163.0, 150.5, 1.9280588396862697, 0.5580170293282877, 146.0367, 135.87545, 6.069250068666646, 6.065354116438287, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8614, 2153.2503247261047, 2153.257964849472, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.064999938962981, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8615, 2153.5003349781036, 2153.5068986415863, 163.0, 150.75, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.078675, 6.069250068666646, 6.064645761487675, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8616, 2153.750411272049, 2153.757960319519, 163.25, 150.75, 1.9140584124271371, 0.5680173345133824, 146.23992499999997, 136.078675, 6.009748252815333, 6.064645761487675, 0.5680173345133824, 0.2378067330031074, [0.23780673], 0.0, 2
8617, 2154.000303030014, 2154.008714914322, 162.5, 150.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.87545, 6.077750328073977, 6.063583229061759, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8618, 2154.25030708313, 2154.257887363434, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.063583229061759, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8619, 2154.500318288803, 2154.507950782776, 163.0, 150.75, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.078675, 6.069250068666646, 6.063229051586454, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8620, 2154.750308036804, 2154.758118867874, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.063229051586454, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8621, 2155.0003056526184, 2155.0078914165497, 163.0, 150.5, 1.9280588396862697, 0.5560169682912687, 146.0367, 135.87545, 6.069250068666646, 6.063229051586454, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8622, 2155.25031208992, 2155.2578547000885, 162.5, 150.75, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.078675, 6.069250068666646, 6.063229051586454, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8623, 2155.500329017639, 2155.508229494095, 163.0, 150.75, 1.9120583513901181, 0.5580170293282877, 146.0367, 136.078675, 6.001247993408002, 6.062874874111149, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8624, 2155.7502987384796, 2155.7567670345306, 162.5, 150.5, 1.9220586565752127, 0.5600170903653066, 145.63025, 135.87545, 6.043749290444654, 6.062520696635843, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8625, 2156.000308036804, 2156.00789809227, 163.0, 150.5, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.87545, 6.077750328073977, 6.063583229061759, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8626, 2156.2503180503845, 2156.2578659057617, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
8627, 2156.50031709671, 2156.507895231247, 163.25, 150.75, 1.9300589007232887, 0.5620171514023256, 146.23992499999997, 136.078675, 6.077750328073977, 6.064291584012371, 0.5620171514023256, 0.2378067330031074, [0.23780673], 0.0, 2
