seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8628, 2156.750307559967, 2156.76074385643, 162.75, 150.5, 1.9300589007232887, 0.5640172124393446, 145.833475, 135.87545, 6.077750328073977, 6.064291584012371, 0.5640172124393446, 0.2378067330031074, [0.23780673], 0.0, 2
8629, 2157.000302553177, 2157.0079712867737, 162.75, 150.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 135.87545, 6.077750328073977, 6.0649999389629805, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8630, 2157.2503077983856, 2157.257893562317, 162.5, 150.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.87545, 6.077750328073977, 6.064999938962981, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8631, 2157.5003204345703, 2157.5076274871826, 162.75, 150.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 135.469, 6.077750328073977, 6.064999938962981, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8632, 2157.750314474106, 2157.7571930885315, 163.0, 150.5, 1.9160584734641561, 0.5520168462172308, 146.0367, 135.87545, 6.018248512222663, 6.066062471388897, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8633, 2158.00030374527, 2158.007902622223, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.064645761487675, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8634, 2158.2503163814545, 2158.25794506073, 163.0, 150.0, 1.9300589007232887, 0.5560169682912687, 146.0367, 135.469, 6.077750328073977, 6.06429158401237, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8635, 2158.500314474106, 2158.507899045944, 163.0, 150.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.672225, 6.069250068666646, 6.06429158401237, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8636, 2158.7503085136414, 2158.7578835487366, 163.0, 150.0, 1.9260587786492507, 0.5500167851802118, 146.0367, 135.469, 6.060749809259315, 6.063937406537065, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8637, 2159.000309228897, 2159.0078723430634, 162.5, 150.75, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.078675, 6.077750328073977, 6.063583229061759, 0.5580170293282877, 0.2378067330031074, [0.23780673], 0.0, 2
8638, 2159.2503061294556, 2159.2579503059387, 163.0, 150.5, 1.9280588396862697, 0.5520168462172308, 146.0367, 135.87545, 6.069250068666646, 6.063937406537065, 0.5520168462172308, 0.2378067330031074, [0.23780673], 0.0, 2
8639, 2159.5003139972687, 2159.5072832107544, 163.0, 150.0, 1.9140584124271371, 0.5560169682912687, 146.0367, 135.469, 6.009748252815333, 6.063937406537065, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8640, 2159.7502932548523, 2159.756723165512, 163.0, 150.25, 1.9220586565752127, 0.5480167241431929, 146.0367, 135.672225, 6.043749290444654, 6.061458164209927, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8641, 2160.0003056526184, 2160.0078761577606, 162.75, 150.5, 1.9280588396862697, 0.5500167851802118, 145.833475, 135.87545, 6.069250068666646, 6.062874874111149, 0.5500167851802118, 0.2378067330031074, [0.23780673], 0.0, 2
8642, 2160.25031542778, 2160.257975101471, 162.5, 150.25, 1.9280588396862697, 0.5540169072542498, 145.63025, 135.672225, 6.069250068666646, 6.062520696635843, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8643, 2160.5003175735474, 2160.5079662799835, 163.0, 150.5, 1.9280588396862697, 0.5540169072542498, 146.0367, 135.87545, 6.069250068666646, 6.062520696635843, 0.5540169072542498, 0.2378067330031074, [0.23780673], 0.0, 2
8644, 2160.7501356601715, 2160.7577080726624, 162.5, 150.75, 1.9280588396862697, 0.5480167241431929, 145.63025, 136.078675, 6.069250068666646, 6.062520696635843, 0.5480167241431929, 0.2378067330031074, [0.23780673], 0.0, 2
8645, 2161.000296354294, 2161.0074894428253, 163.25, 151.0, 1.9300589007232887, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.077750328073977, 6.062520696635843, 0.5600170903653066, 0.2378067330031074, [0.23780673], 0.0, 2
8646, 2161.2503089904785, 2161.2579324245453, 163.25, 150.5, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 135.87545, 6.077750328073977, 6.062874874111149, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8647, 2161.500256061554, 2161.508693933487, 163.25, 150.75, 1.9140584124271371, 0.5560169682912687, 146.23992499999997, 136.078675, 6.009748252815333, 6.063229051586454, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8648, 2161.750309228897, 2161.756630420685, 162.75, 150.5, 1.9220586565752127, 0.544016602069155, 145.833475, 135.87545, 6.043749290444654, 6.063583229061759, 0.544016602069155, 0.2378067330031074, [0.23780673], 0.0, 2
8649, 2162.0003054142, 2162.1589138507843, 162.5, 150.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 135.672225, 6.077750328073977, 6.063583229061759, 0.5560169682912687, 0.2378067330031074, [0.23780673], 0.0, 2
8650, 2162.2501425743103, 2162.2577426433563, 163.25, 150.5, 1.9280588396862697, 0.5500167851802118, 146.23992499999997, 135.87545, 6.069250068666646, 6.063583229061759, 0.5500167851802118, 0.2341354204897814, [0.23780673], -0.004589140641657516, 2
8651, 2162.5003139972687, 2162.5079395771027, 163.25, 150.5, 1.9280588396862697, 0.5600170903653066, 146.23992499999997, 135.87545, 6.069250068666646, 6.063229051586454, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8652, 2162.750308036804, 2162.757802248001, 163.25, 150.5, 1.9280588396862697, 0.5480167241431929, 146.23992499999997, 135.87545, 6.069250068666646, 6.062874874111148, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8653, 2163.0003139972687, 2163.011082649231, 163.0, 151.0, 1.9240587176122317, 0.5640172124393446, 146.0367, 136.28189999999998, 6.052249549851985, 6.062520696635843, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8654, 2163.250322341919, 2163.257949590683, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.061458164209927, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8655, 2163.5000903606415, 2163.506591796875, 163.0, 150.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.469, 6.060749809259315, 6.061103986734622, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8656, 2163.750306367874, 2163.7568895816803, 163.25, 150.5, 1.9220586565752127, 0.544016602069155, 146.23992499999997, 135.87545, 6.043749290444654, 6.060395631784011, 0.544016602069155, 0.2341354204897814, [0.23413542], 0.0, 2
8657, 2164.0003054142, 2164.007922410965, 163.25, 151.25, 1.9300589007232887, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.061458164209927, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8658, 2164.2503201961517, 2164.257871866226, 162.75, 150.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 135.87545, 6.069250068666646, 6.061812341685232, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8659, 2164.500312566757, 2164.5079815387726, 162.75, 150.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.078675, 6.077750328073977, 6.061458164209927, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8660, 2164.7503187656403, 2164.7579436302185, 163.25, 150.0, 1.9280588396862697, 0.5500167851802118, 146.23992499999997, 135.469, 6.069250068666646, 6.061812341685233, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8661, 2165.0003068447113, 2165.007954120636, 162.75, 150.75, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.078675, 6.077750328073977, 6.062166519160537, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8662, 2165.25031208992, 2165.257978439331, 162.25, 150.5, 1.9300589007232887, 0.5560169682912687, 145.427025, 135.87545, 6.077750328073977, 6.062166519160537, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8663, 2165.5003159046173, 2165.5077142715454, 163.0, 150.0, 1.9160584734641561, 0.5620171514023256, 146.0367, 135.469, 6.018248512222663, 6.062520696635843, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8664, 2165.750304698944, 2165.7567040920258, 162.5, 150.5, 1.9240587176122317, 0.5540169072542498, 145.63025, 135.87545, 6.052249549851985, 6.062874874111148, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8665, 2166.000308275223, 2166.0079596042633, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.063229051586454, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8666, 2166.250319004059, 2166.257914543152, 162.75, 150.5, 1.9280588396862697, 0.5600170903653066, 145.833475, 135.87545, 6.069250068666646, 6.063229051586453, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8667, 2166.500318288803, 2166.5079169273376, 162.75, 150.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.672225, 6.069250068666646, 6.063229051586454, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8668, 2166.7503051757812, 2166.7577311992645, 162.5, 150.5, 1.9280588396862697, 0.5520168462172308, 145.63025, 135.87545, 6.069250068666646, 6.063229051586454, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8669, 2167.000309944153, 2167.007903814316, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.063229051586454, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8670, 2167.250308275223, 2167.2580037117004, 163.0, 150.5, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.87545, 6.077750328073977, 6.063229051586453, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8671, 2167.5003232955933, 2167.5083293914795, 163.0, 150.5, 1.9120583513901181, 0.5600170903653066, 146.0367, 135.87545, 6.001247993408002, 6.063229051586454, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8672, 2167.750307559967, 2167.756568670273, 162.75, 151.0, 1.9240587176122317, 0.5560169682912687, 145.833475, 136.28189999999998, 6.052249549851985, 6.062874874111149, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8673, 2168.0003049373627, 2168.0079226493835, 162.75, 150.5, 1.9300589007232887, 0.5660172734763634, 145.833475, 135.87545, 6.077750328073977, 6.063229051586454, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8674, 2168.2503180503845, 2168.257782459259, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.063229051586453, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8675, 2168.50031709671, 2168.507936477661, 162.5, 150.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 135.87545, 6.077750328073977, 6.063583229061758, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8676, 2168.7503056526184, 2168.7577137947083, 162.5, 150.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 135.469, 6.069250068666646, 6.063937406537065, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8677, 2169.000308036804, 2169.007833003998, 162.75, 151.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.48512499999998, 6.069250068666646, 6.063937406537065, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8678, 2169.250302553177, 2169.2608070373535, 163.0, 151.0, 1.9220586565752127, 0.5540169072542498, 146.0367, 136.28189999999998, 6.043749290444654, 6.064645761487675, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8679, 2169.500189781189, 2169.507233142853, 163.0, 150.5, 1.9100582903530994, 0.5700173955504014, 146.0367, 135.87545, 5.992747734000672, 6.063583229061758, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8680, 2169.750300884247, 2169.7566916942596, 163.0, 150.25, 1.9220586565752127, 0.5580170293282877, 146.0367, 135.672225, 6.043749290444654, 6.060749809259316, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8681, 2170.00030708313, 2170.007974624634, 162.5, 150.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 135.87545, 6.069250068666646, 6.060749809259316, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8682, 2170.2503101825714, 2170.257929801941, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.060395631784011, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8683, 2170.5003151893616, 2170.5079810619354, 163.0, 150.5, 1.9300589007232887, 0.5600170903653066, 146.0367, 135.87545, 6.077750328073977, 6.060395631784011, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8684, 2170.75030875206, 2170.757905483246, 163.0, 150.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 135.672225, 6.069250068666646, 6.060395631784011, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8685, 2171.000308036804, 2171.007873058319, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.060395631784011, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8686, 2171.2503168582916, 2171.257871866226, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.060395631784011, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8687, 2171.5003368854523, 2171.5080485343933, 163.0, 150.5, 1.9040581072420424, 0.5680173345133824, 146.0367, 135.87545, 5.9672469557786805, 6.060395631784011, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8688, 2171.75030708313, 2171.756690263748, 162.75, 150.75, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.078675, 6.043749290444654, 6.058270566932177, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8689, 2172.000310897827, 2172.0078761577606, 163.0, 151.0, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.28189999999998, 6.069250068666646, 6.057916389456872, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8690, 2172.2502994537354, 2172.2578554153442, 163.0, 150.25, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.672225, 6.069250068666646, 6.0579163894568735, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8691, 2172.5003142356873, 2172.5079967975616, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.057916389456872, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8692, 2172.750308275223, 2172.7578508853912, 163.0, 150.75, 1.9260587786492507, 0.5620171514023256, 146.0367, 136.078675, 6.060749809259315, 6.057916389456872, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8693, 2173.000423669815, 2173.0078349113464, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.057562211981566, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8694, 2173.25031542778, 2173.258090019226, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.057208034506263, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8695, 2173.500334739685, 2173.5079295635223, 163.0, 150.5, 1.9120583513901181, 0.5620171514023256, 146.0367, 135.87545, 6.001247993408002, 6.056853857030956, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8696, 2173.750326871872, 2173.758274793625, 163.0, 150.5, 1.9140584124271371, 0.5640172124393446, 146.0367, 135.87545, 6.009748252815333, 6.056853857030956, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8697, 2174.0003101825714, 2174.007984161377, 163.0, 150.75, 1.9140584124271371, 0.5660172734763634, 146.0367, 136.078675, 6.009748252815333, 6.055082969654428, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8698, 2174.250309944153, 2174.2578926086426, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.052249549851986, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8699, 2174.5000801086426, 2174.5077924728394, 163.25, 150.25, 1.9300589007232887, 0.5660172734763634, 146.23992499999997, 135.672225, 6.077750328073977, 6.052249549851985, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8700, 2174.7503101825714, 2174.758047103882, 163.0, 150.5, 1.9280588396862697, 0.5760175786614582, 146.0367, 135.87545, 6.069250068666646, 6.052249549851986, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8701, 2175.000314950943, 2175.008028268814, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.052249549851986, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8702, 2175.250307559967, 2175.2578415870667, 163.0, 150.5, 1.9300589007232887, 0.5640172124393446, 146.0367, 135.87545, 6.077750328073977, 6.052603727327291, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8703, 2175.500322818756, 2175.508943080902, 163.0, 151.0, 1.9140584124271371, 0.5660172734763634, 146.0367, 136.28189999999998, 6.009748252815333, 6.0540204372285125, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8704, 2175.7503044605255, 2175.75727725029, 163.0, 151.0, 1.9120583513901181, 0.5760175786614582, 146.0367, 136.28189999999998, 6.001247993408002, 6.054728792179124, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8705, 2176.0003077983856, 2176.007978916168, 163.25, 150.5, 1.9280588396862697, 0.5680173345133824, 146.23992499999997, 135.87545, 6.069250068666646, 6.0529579048025965, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8706, 2176.2503180503845, 2176.2578852176666, 163.0, 150.75, 1.9300589007232887, 0.5700173955504014, 146.0367, 136.078675, 6.077750328073977, 6.0529579048025965, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8707, 2176.50031709671, 2176.507962703705, 163.0, 150.75, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.078675, 6.077750328073977, 6.053312082277901, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8708, 2176.750309944153, 2176.75785779953, 163.0, 150.75, 1.9280588396862697, 0.5720174565874203, 146.0367, 136.078675, 6.069250068666646, 6.053312082277902, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
8709, 2177.0003073215485, 2177.0078659057617, 163.0, 150.5, 1.9280588396862697, 0.5700173955504014, 146.0367, 135.87545, 6.069250068666646, 6.053312082277901, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8710, 2177.2503094673157, 2177.2588081359863, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.0529579048025965, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8711, 2177.5003230571747, 2177.50799036026, 163.0, 150.5, 1.9160584734641561, 0.5720174565874203, 146.0367, 135.87545, 6.018248512222663, 6.0529579048025965, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
8712, 2177.7503509521484, 2177.7586727142334, 163.0, 150.75, 1.9100582903530994, 0.5800177007354961, 146.0367, 136.078675, 5.992747734000672, 6.055082969654428, 0.5800177007354961, 0.2341354204897814, [0.23413542], 0.0, 2
8713, 2178.000461101532, 2178.0083045959473, 162.75, 150.5, 1.9340590227973264, 0.5720174565874203, 145.833475, 135.87545, 6.094750846888638, 6.0529579048025965, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
8714, 2178.2503135204315, 2178.2579307556152, 162.75, 150.75, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.078675, 6.069250068666646, 6.0540204372285125, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8715, 2178.5003163814545, 2178.507406234741, 163.0, 150.5, 1.9300589007232887, 0.5640172124393446, 146.0367, 135.87545, 6.077750328073977, 6.0540204372285125, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8716, 2178.750310897827, 2178.757852077484, 163.0, 151.0, 1.9280588396862697, 0.5760175786614582, 146.0367, 136.28189999999998, 6.069250068666646, 6.054374614703818, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8717, 2179.0003073215485, 2179.0079860687256, 163.0, 150.5, 1.9280588396862697, 0.5660172734763634, 146.0367, 135.87545, 6.069250068666646, 6.054728792179124, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8718, 2179.250306367874, 2179.2578411102295, 163.0, 151.0, 1.9300589007232887, 0.5680173345133824, 146.0367, 136.28189999999998, 6.077750328073977, 6.054728792179123, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8719, 2179.5003139972687, 2179.507941007614, 162.75, 150.75, 1.9180585345011751, 0.5620171514023256, 145.833475, 136.078675, 6.026748771629994, 6.055082969654428, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8720, 2179.7503051757812, 2179.7567920684814, 163.0, 150.5, 1.9220586565752127, 0.5760175786614582, 146.0367, 135.87545, 6.043749290444654, 6.056145502080345, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8721, 2180.000308036804, 2180.0079975128174, 162.5, 150.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 135.87545, 6.069250068666646, 6.057562211981566, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8722, 2180.2503111362457, 2180.257997274399, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.060041454308705, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8723, 2180.5003163814545, 2180.507761001587, 163.0, 150.75, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.078675, 6.077750328073977, 6.060041454308705, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8724, 2180.7503118515015, 2180.7578444480896, 163.0, 150.75, 1.9280588396862697, 0.5780176396984771, 146.0367, 136.078675, 6.069250068666646, 6.060041454308705, 0.5780176396984771, 0.2341354204897814, [0.23413542], 0.0, 2
8725, 2181.000308036804, 2181.0077459812164, 162.5, 150.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 135.87545, 6.077750328073977, 6.060041454308705, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8726, 2181.2503130435944, 2181.2578999996185, 163.0, 150.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 135.469, 6.077750328073977, 6.060041454308705, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8727, 2181.500329732895, 2181.5079255104065, 163.0, 151.0, 1.9180585345011751, 0.5600170903653066, 146.0367, 136.28189999999998, 6.026748771629994, 6.060041454308705, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8728, 2181.7503051757812, 2181.7572486400604, 163.0, 150.75, 1.9180585345011751, 0.5720174565874203, 146.0367, 136.078675, 6.026748771629994, 6.060749809259316, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
8729, 2182.0003769397736, 2182.0081157684326, 162.75, 150.25, 1.9220586565752127, 0.5620171514023256, 145.833475, 135.672225, 6.043749290444654, 6.061812341685232, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8730, 2182.2502949237823, 2182.2578418254852, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.060749809259316, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8731, 2182.500311613083, 2182.508011341095, 163.0, 150.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 135.672225, 6.069250068666646, 6.060749809259316, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8732, 2182.750313282013, 2182.7579295635223, 162.5, 150.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 135.672225, 6.069250068666646, 6.060395631784011, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8733, 2183.000314950943, 2183.007816553116, 163.0, 150.5, 1.9300589007232887, 0.5560169682912687, 146.0367, 135.87545, 6.077750328073977, 6.060395631784011, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8734, 2183.2503151893616, 2183.257932662964, 163.0, 151.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.68834999999999, 6.077750328073977, 6.060749809259316, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8735, 2183.5003054142, 2183.506936311722, 162.75, 150.75, 1.9140584124271371, 0.5640172124393446, 145.833475, 136.078675, 6.009748252815333, 6.060749809259316, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8736, 2183.750309228897, 2183.7572667598724, 163.0, 150.5, 1.9240587176122317, 0.5660172734763634, 146.0367, 135.87545, 6.052249549851985, 6.060395631784011, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8737, 2184.0002999305725, 2184.00669836998, 163.0, 150.25, 1.9240587176122317, 0.5600170903653066, 146.0367, 135.672225, 6.052249549851985, 6.062874874111149, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8738, 2184.2503094673157, 2184.2581510543823, 162.5, 150.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 135.87545, 6.077750328073977, 6.061103986734621, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8739, 2184.5003299713135, 2184.508111476898, 163.0, 151.0, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.28189999999998, 6.069250068666646, 6.061458164209927, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8740, 2184.750310897827, 2184.7579169273376, 163.0, 150.5, 1.9260587786492507, 0.5640172124393446, 146.0367, 135.87545, 6.060749809259315, 6.061103986734621, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8741, 2185.000312566757, 2185.0079112052917, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.060749809259316, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8742, 2185.2503118515015, 2185.2578930854797, 162.5, 150.75, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.078675, 6.077750328073977, 6.060749809259316, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8743, 2185.50009226799, 2185.508689880371, 162.5, 150.25, 1.9180585345011751, 0.5560169682912687, 145.63025, 135.672225, 6.026748771629994, 6.060749809259316, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8744, 2185.7503004074097, 2185.7566125392914, 162.75, 150.75, 1.9220586565752127, 0.5520168462172308, 145.833475, 136.078675, 6.043749290444654, 6.060749809259316, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8745, 2186.0003111362457, 2186.0079112052917, 163.0, 150.25, 1.9300589007232887, 0.5540169072542498, 146.0367, 135.672225, 6.077750328073977, 6.060749809259316, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8746, 2186.250316619873, 2186.257893562317, 163.0, 150.75, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.078675, 6.077750328073977, 6.061103986734621, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8747, 2186.500316619873, 2186.507910013199, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.061103986734621, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8748, 2186.750309944153, 2186.757863998413, 162.5, 150.25, 1.9280588396862697, 0.5500167851802118, 145.63025, 135.672225, 6.069250068666646, 6.061458164209927, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8749, 2187.0003259181976, 2187.007903575897, 163.0, 150.5, 1.9300589007232887, 0.5580170293282877, 146.0367, 135.87545, 6.077750328073977, 6.061458164209927, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8750, 2187.2503089904785, 2187.2578177452087, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.061458164209927, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8751, 2187.500189304352, 2187.507111787796, 162.75, 150.25, 1.9160584734641561, 0.5560169682912687, 145.833475, 135.672225, 6.018248512222663, 6.061458164209927, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8752, 2187.750300884247, 2187.7568006515503, 162.75, 150.75, 1.9240587176122317, 0.5480167241431929, 145.833475, 136.078675, 6.052249549851985, 6.061103986734621, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8753, 2188.000140428543, 2188.007625579834, 162.75, 150.5, 1.9300589007232887, 0.5540169072542498, 145.833475, 135.87545, 6.077750328073977, 6.062166519160537, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8754, 2188.250304698944, 2188.2602174282074, 163.0, 150.75, 1.9280588396862697, 0.5540169072542498, 146.0367, 136.078675, 6.069250068666646, 6.063583229061759, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8755, 2188.5003130435944, 2188.5080201625824, 162.75, 150.75, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.078675, 6.077750328073977, 6.063229051586454, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8756, 2188.750312805176, 2188.7578842639923, 162.5, 150.75, 1.9280588396862697, 0.544016602069155, 145.63025, 136.078675, 6.069250068666646, 6.063583229061759, 0.544016602069155, 0.2341354204897814, [0.23413542], 0.0, 2
8757, 2189.0001018047333, 2189.0075974464417, 162.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.48512499999998, 6.086250587481308, 6.063583229061759, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8758, 2189.250305891037, 2189.257818698883, 163.0, 150.75, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.078675, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8759, 2189.500307559967, 2189.5074486732483, 162.5, 150.75, 1.9180585345011751, 0.5620171514023256, 145.63025, 136.078675, 6.026748771629994, 6.063937406537065, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8760, 2189.7503271102905, 2189.757157087326, 162.75, 150.75, 1.9120583513901181, 0.5520168462172308, 145.833475, 136.078675, 6.001247993408002, 6.064645761487675, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8761, 2190.000114440918, 2190.0073261260986, 162.75, 150.75, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.078675, 6.086250587481308, 6.062520696635843, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8762, 2190.250312805176, 2190.257907629013, 163.25, 151.0, 1.9300589007232887, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8763, 2190.500344991684, 2190.508052110672, 163.0, 150.5, 1.9280588396862697, 0.5640172124393446, 146.0367, 135.87545, 6.069250068666646, 6.063937406537065, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8764, 2190.75031375885, 2190.757828950882, 163.0, 150.75, 1.9280588396862697, 0.5520168462172308, 146.0367, 136.078675, 6.069250068666646, 6.063937406537065, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8765, 2191.0003056526184, 2191.007848739624, 163.0, 151.25, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.48512499999998, 6.077750328073977, 6.06429158401237, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8766, 2191.2503180503845, 2191.2578835487366, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.064645761487675, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8767, 2191.500326871872, 2191.5078134536743, 163.25, 150.5, 1.9260587786492507, 0.5660172734763634, 146.23992499999997, 135.87545, 6.060749809259315, 6.064645761487675, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8768, 2191.7503259181976, 2191.756875038147, 162.25, 150.25, 1.9240587176122317, 0.5600170903653066, 145.427025, 135.672225, 6.052249549851985, 6.066062471388897, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8769, 2192.0003020763397, 2192.007260322571, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.066416648864203, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8770, 2192.25030708313, 2192.2577555179596, 163.0, 150.75, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.078675, 6.077750328073977, 6.066770826339508, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8771, 2192.500307559967, 2192.5080971717834, 162.5, 150.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.078675, 6.086250587481308, 6.066770826339508, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8772, 2192.750308036804, 2192.7579543590546, 162.25, 150.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.078675, 6.069250068666646, 6.066770826339508, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8773, 2193.0003106594086, 2193.007785797119, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.066770826339508, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8774, 2193.2503113746643, 2193.2579267024994, 163.0, 150.5, 1.9320589617603077, 0.5640172124393446, 146.0367, 135.87545, 6.086250587481308, 6.066770826339508, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8775, 2193.500313282013, 2193.5075871944427, 163.0, 150.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 135.672225, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8776, 2193.7503066062927, 2193.757766008377, 162.75, 150.75, 1.9220586565752127, 0.5660172734763634, 145.833475, 136.078675, 6.043749290444654, 6.069604246141952, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8777, 2194.0003139972687, 2194.0079979896545, 163.0, 150.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 135.87545, 6.077750328073977, 6.069250068666645, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8778, 2194.250309228897, 2194.2578411102295, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.069250068666645, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8779, 2194.5003230571747, 2194.5100655555725, 163.0, 151.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.28189999999998, 6.060749809259315, 6.069604246141952, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8780, 2194.7503094673157, 2194.7579369544983, 163.25, 150.75, 1.9260587786492507, 0.5740175176244393, 146.23992499999997, 136.078675, 6.060749809259315, 6.0688958911913415, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8781, 2195.000308036804, 2195.007878303528, 163.0, 150.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 135.87545, 6.077750328073977, 6.0685417137160345, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8782, 2195.2503061294556, 2195.2578451633453, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8783, 2195.5003118515015, 2195.507243871689, 163.0, 150.75, 1.9300589007232887, 0.5700173955504014, 146.0367, 136.078675, 6.077750328073977, 6.068187536240729, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8784, 2195.7503015995026, 2195.75657582283, 162.75, 150.5, 1.9220586565752127, 0.5740175176244393, 145.833475, 135.87545, 6.043749290444654, 6.070312601092563, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8785, 2196.0003113746643, 2196.007705450058, 163.0, 150.5, 1.920058595538194, 0.5680173345133824, 146.0367, 135.87545, 6.035249031037324, 6.07208348846909, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8786, 2196.2503175735474, 2196.2579169273376, 163.0, 151.0, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.28189999999998, 6.077750328073977, 6.0699584236172575, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8787, 2196.500316619873, 2196.5079350471497, 163.0, 150.75, 1.9300589007232887, 0.5680173345133824, 146.0367, 136.078675, 6.077750328073977, 6.0699584236172575, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8788, 2196.750307559967, 2196.7578942775726, 162.75, 151.25, 1.9260587786492507, 0.5800177007354961, 145.833475, 136.48512499999998, 6.060749809259315, 6.070312601092563, 0.5800177007354961, 0.2341354204897814, [0.23413542], 0.0, 2
8789, 2197.0003054142, 2197.007821559906, 162.75, 150.5, 1.9300589007232887, 0.5700173955504014, 145.833475, 135.87545, 6.077750328073977, 6.0699584236172575, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8790, 2197.250305891037, 2197.257869720459, 162.75, 151.0, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.28189999999998, 6.069250068666646, 6.0699584236172575, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8791, 2197.50031375885, 2197.508311033249, 162.25, 151.0, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8792, 2197.75031542778, 2197.7568883895874, 162.5, 151.0, 1.9240587176122317, 0.5800177007354961, 145.63025, 136.28189999999998, 6.052249549851985, 6.070312601092563, 0.5800177007354961, 0.2341354204897814, [0.23413542], 0.0, 2
8793, 2198.000305891037, 2198.0081219673157, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.070312601092563, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8794, 2198.2503175735474, 2198.257955789566, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8795, 2198.5003175735474, 2198.5079250335693, 162.25, 151.0, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.28189999999998, 6.069250068666646, 6.069604246141952, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8796, 2198.7500972747803, 2198.7567434310913, 162.5, 150.75, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.078675, 6.077750328073977, 6.0688958911913415, 0.5780176396984771, 0.2341354204897814, [0.23413542], 0.0, 2
8797, 2199.0003020763397, 2199.0078065395355, 163.0, 150.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 135.672225, 6.077750328073977, 6.069250068666645, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8798, 2199.250308275223, 2199.257826089859, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.069250068666647, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8799, 2199.500344991684, 2199.507198572159, 163.0, 151.0, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.28189999999998, 6.060749809259315, 6.0688958911913415, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8800, 2199.750190973282, 2199.7576427459717, 162.75, 151.25, 1.9280588396862697, 0.5760175786614582, 145.833475, 136.48512499999998, 6.069250068666646, 6.068187536240731, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8801, 2200.0003135204315, 2200.0068576335907, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.069250068666645, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8802, 2200.2503147125244, 2200.2579231262207, 163.0, 151.25, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.48512499999998, 6.077750328073977, 6.0685417137160345, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8803, 2200.5003159046173, 2200.507900238037, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.068541713716036, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8804, 2200.750513076782, 2200.761267900467, 163.0, 151.25, 1.9240587176122317, 0.5760175786614582, 146.0367, 136.48512499999998, 6.052249549851985, 6.069250068666647, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
8805, 2201.0003101825714, 2201.0079414844513, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.0688958911913415, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8806, 2201.25031709671, 2201.2578570842743, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.0685417137160345, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8807, 2201.50031542778, 2201.508175134659, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.0685417137160345, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8808, 2201.7503197193146, 2201.757258415222, 163.0, 151.0, 1.9260587786492507, 0.5740175176244393, 146.0367, 136.28189999999998, 6.060749809259315, 6.0685417137160345, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8809, 2202.000097990036, 2202.00771856308, 162.75, 150.75, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.078675, 6.077750328073977, 6.069250068666645, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8810, 2202.250239610672, 2202.257835626602, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.071020956043173, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8811, 2202.500316619873, 2202.5079720020294, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.071375133518479, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8812, 2202.7503056526184, 2202.757963180542, 162.75, 151.0, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.28189999999998, 6.052249549851985, 6.071020956043173, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8813, 2203.00031709671, 2203.0078687667847, 162.25, 150.5, 1.9300589007232887, 0.5560169682912687, 145.427025, 135.87545, 6.077750328073977, 6.070666778567868, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8814, 2203.250314950943, 2203.257922887802, 162.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.48512499999998, 6.086250587481308, 6.070666778567868, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8815, 2203.5003185272217, 2203.507877588272, 162.25, 150.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 135.672225, 6.077750328073977, 6.07137513351848, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8816, 2203.7503049373627, 2203.757536649704, 162.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.833475, 136.28189999999998, 6.043749290444654, 6.07137513351848, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8817, 2204.000316143036, 2204.0080347061157, 162.75, 150.75, 1.9160584734641561, 0.5600170903653066, 145.833475, 136.078675, 6.018248512222663, 6.071020956043173, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8818, 2204.250314474106, 2204.25790143013, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8819, 2204.5003159046173, 2204.5078070163727, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.0688958911913415, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8820, 2204.7503032684326, 2204.7577090263367, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8821, 2205.000309944153, 2205.007908821106, 162.75, 150.5, 1.9320589617603077, 0.5620171514023256, 145.833475, 135.87545, 6.086250587481308, 6.069250068666647, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8822, 2205.250310897827, 2205.2579300403595, 162.75, 151.25, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8823, 2205.500317811966, 2205.507915496826, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.069604246141952, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8824, 2205.750298023224, 2205.756595134735, 162.75, 151.25, 1.9220586565752127, 0.5560169682912687, 145.833475, 136.48512499999998, 6.043749290444654, 6.070666778567868, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8825, 2206.0003492832184, 2206.0079419612885, 162.0, 151.25, 1.9300589007232887, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8826, 2206.2503185272217, 2206.257886171341, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.070312601092563, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8827, 2206.5003163814545, 2206.507917881012, 162.75, 150.75, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.078675, 6.086250587481308, 6.070312601092563, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8828, 2206.7503054142, 2206.757810115814, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.070666778567868, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8829, 2207.0003097057343, 2207.01074719429, 162.5, 150.75, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.078675, 6.069250068666646, 6.07137513351848, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8830, 2207.250309228897, 2207.257862329483, 162.75, 151.25, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.48512499999998, 6.077750328073977, 6.07137513351848, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8831, 2207.5003428459167, 2207.5079696178436, 162.5, 150.75, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.078675, 6.086250587481308, 6.07137513351848, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8832, 2207.7502748966217, 2207.7581100463867, 162.75, 151.0, 1.9240587176122317, 0.5500167851802118, 145.833475, 136.28189999999998, 6.052249549851985, 6.071729310993785, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8833, 2208.00031042099, 2208.0067689418793, 162.5, 150.75, 1.9220586565752127, 0.5580170293282877, 145.63025, 136.078675, 6.043749290444654, 6.07137513351848, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8834, 2208.250314950943, 2208.257905960083, 162.75, 151.0, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.28189999999998, 6.086250587481308, 6.069958423617258, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8835, 2208.50031375885, 2208.5079894065857, 162.75, 151.25, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.48512499999998, 6.077750328073977, 6.069958423617258, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8836, 2208.750312566757, 2208.757953643799, 163.0, 151.0, 1.9300589007232887, 0.5480167241431929, 146.0367, 136.28189999999998, 6.077750328073977, 6.070312601092563, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8837, 2209.000309228897, 2209.0078032016754, 163.0, 151.25, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.48512499999998, 6.077750328073977, 6.07137513351848, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8838, 2209.25031542778, 2209.258008003235, 163.0, 150.75, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.078675, 6.077750328073977, 6.07137513351848, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8839, 2209.5003168582916, 2209.507832765579, 163.0, 151.0, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.28189999999998, 6.086250587481308, 6.071020956043174, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8840, 2209.7503213882446, 2209.756900548935, 162.5, 151.25, 1.9120583513901181, 0.544016602069155, 145.63025, 136.48512499999998, 6.001247993408002, 6.07137513351848, 0.544016602069155, 0.2341354204897814, [0.23413542], 0.0, 2
