seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8841, 2210.0003089904785, 2210.0072684288025, 162.75, 151.5, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.68834999999999, 6.060749809259315, 6.069604246141952, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8842, 2210.250239610672, 2210.257759809494, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.07137513351848, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8843, 2210.500339269638, 2210.5079367160797, 163.0, 150.5, 1.9320589617603077, 0.5620171514023256, 146.0367, 135.87545, 6.086250587481308, 6.07137513351848, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8844, 2210.750307559967, 2210.757728099823, 163.0, 151.0, 1.9260587786492507, 0.5520168462172308, 146.0367, 136.28189999999998, 6.060749809259315, 6.071729310993785, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8845, 2211.0003077983856, 2211.007801294327, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.071020956043173, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8846, 2211.250323534012, 2211.257965564728, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.070666778567869, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8847, 2211.5003151893616, 2211.507970094681, 163.0, 150.75, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.078675, 6.086250587481308, 6.070666778567869, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8848, 2211.750304698944, 2211.756940126419, 163.0, 150.75, 1.9240587176122317, 0.5520168462172308, 146.0367, 136.078675, 6.052249549851985, 6.070666778567869, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8849, 2212.0003147125244, 2212.007536172867, 163.0, 151.25, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.48512499999998, 6.094750846888638, 6.071020956043173, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8850, 2212.250302553177, 2212.257753133774, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.071729310993784, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8851, 2212.5003113746643, 2212.5078892707825, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.071729310993784, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8852, 2212.7503142356873, 2212.757956504822, 163.0, 151.0, 1.9280588396862697, 0.5500167851802118, 146.0367, 136.28189999999998, 6.069250068666646, 6.071375133518479, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8853, 2213.000325679779, 2213.00771689415, 162.75, 150.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.078675, 6.077750328073977, 6.071375133518479, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8854, 2213.250747680664, 2213.260890007019, 162.5, 151.0, 1.9240587176122317, 0.5620171514023256, 145.63025, 136.28189999999998, 6.052249549851985, 6.071729310993784, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8855, 2213.500323534012, 2213.507926940918, 163.0, 151.0, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.28189999999998, 6.086250587481308, 6.070666778567868, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8856, 2213.7500762939453, 2213.7566010951996, 162.75, 151.5, 1.9160584734641561, 0.5560169682912687, 145.833475, 136.68834999999999, 6.018248512222663, 6.070666778567868, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8857, 2214.000153541565, 2214.0065286159515, 162.75, 151.25, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.48512499999998, 6.060749809259315, 6.069250068666645, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8858, 2214.250316619873, 2214.25799202919, 162.25, 150.75, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.078675, 6.077750328073977, 6.0699584236172575, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8859, 2214.5003159046173, 2214.5079934597015, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8860, 2214.750308036804, 2214.7578732967377, 162.75, 151.25, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.48512499999998, 6.069250068666646, 6.069604246141952, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8861, 2215.000304698944, 2215.0078983306885, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.069250068666645, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8862, 2215.250312805176, 2215.257872581482, 162.75, 150.75, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.078675, 6.086250587481308, 6.069250068666647, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8863, 2215.5003163814545, 2215.5080037117004, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.069604246141952, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8864, 2215.750093460083, 2215.757952928543, 162.5, 151.0, 1.9140584124271371, 0.5580170293282877, 145.63025, 136.28189999999998, 6.009748252815333, 6.069604246141952, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8865, 2216.000321865082, 2216.007072687149, 162.5, 151.25, 1.920058595538194, 0.5660172734763634, 145.63025, 136.48512499999998, 6.035249031037324, 6.0699584236172575, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8866, 2216.250317811966, 2216.257961511612, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.0688958911913415, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8867, 2216.500317811966, 2216.507944583893, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8868, 2216.75031208992, 2216.757506608963, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.0688958911913415, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8869, 2217.000304698944, 2217.007798433304, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8870, 2217.2503077983856, 2217.2578155994415, 162.5, 151.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.28189999999998, 6.077750328073977, 6.069250068666647, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8871, 2217.500325202942, 2217.5077748298645, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8872, 2217.7503237724304, 2217.7571411132812, 162.5, 151.0, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.28189999999998, 6.052249549851985, 6.0688958911913415, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8873, 2218.0003023147583, 2218.0069558620453, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.0688958911913415, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8874, 2218.2503101825714, 2218.257954597473, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.0685417137160345, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8875, 2218.50031375885, 2218.507889032364, 163.0, 151.25, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.48512499999998, 6.077750328073977, 6.0685417137160345, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8876, 2218.7503039836884, 2218.7577471733093, 162.25, 151.25, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.48512499999998, 6.069250068666646, 6.0685417137160345, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8877, 2219.0003061294556, 2219.007712364197, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.068541713716036, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8878, 2219.2503066062927, 2219.2577924728394, 162.5, 150.5, 1.9300589007232887, 0.5680173345133824, 145.63025, 135.87545, 6.077750328073977, 6.0685417137160345, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8879, 2219.5002250671387, 2219.5106484889984, 162.75, 151.25, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.48512499999998, 6.069250068666646, 6.069604246141952, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8880, 2219.750300168991, 2219.7570083141327, 162.75, 151.25, 1.9120583513901181, 0.5580170293282877, 145.833475, 136.48512499999998, 6.001247993408002, 6.0688958911913415, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8881, 2220.000317335129, 2220.0076184272766, 162.75, 151.5, 1.9180585345011751, 0.5680173345133824, 145.833475, 136.68834999999999, 6.026748771629994, 6.068187536240731, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8882, 2220.250316619873, 2220.257826089859, 163.0, 151.25, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.48512499999998, 6.077750328073977, 6.066770826339508, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8883, 2220.5003356933594, 2220.5079522132874, 162.25, 150.75, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.078675, 6.086250587481308, 6.06677082633951, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8884, 2220.7503073215485, 2220.757800579071, 162.5, 151.0, 1.9280588396862697, 0.5480167241431929, 145.63025, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8885, 2221.0003044605255, 2221.007840156555, 162.25, 151.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.68834999999999, 6.086250587481308, 6.067125003814813, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8886, 2221.250322818756, 2221.257873773575, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.0674791812901185, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8887, 2221.5003142356873, 2221.5078933238983, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.06747918129012, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8888, 2221.7503197193146, 2221.758415222168, 162.75, 150.75, 1.920058595538194, 0.5480167241431929, 145.833475, 136.078675, 6.035249031037324, 6.0674791812901185, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8889, 2222.0003066062927, 2222.0067749023438, 162.75, 151.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.68834999999999, 6.060749809259315, 6.0685417137160345, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8890, 2222.250318288803, 2222.2580087184906, 162.75, 151.0, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8891, 2222.5003159046173, 2222.5079674720764, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.069250068666645, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8892, 2222.75031208992, 2222.7577879428864, 162.75, 150.75, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.078675, 6.077750328073977, 6.069250068666645, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8893, 2223.000314950943, 2223.0077307224274, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8894, 2223.2503123283386, 2223.2579622268677, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8895, 2223.500321149826, 2223.5079560279846, 162.75, 151.5, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.68834999999999, 6.086250587481308, 6.069604246141952, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8896, 2223.750319480896, 2223.7589523792267, 162.75, 151.25, 1.9160584734641561, 0.544016602069155, 145.833475, 136.48512499999998, 6.018248512222663, 6.0699584236172575, 0.544016602069155, 0.2341354204897814, [0.23413542], 0.0, 2
8897, 2224.0003054142, 2224.00657582283, 162.0, 151.25, 1.9240587176122317, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.0685417137160345, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8898, 2224.2503192424774, 2224.2580864429474, 162.25, 151.25, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.48512499999998, 6.086250587481308, 6.067125003814813, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8899, 2224.5003163814545, 2224.507956266403, 162.25, 151.0, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.28189999999998, 6.086250587481308, 6.0674791812901185, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8900, 2224.7503430843353, 2224.7579488754272, 162.0, 151.25, 1.9300589007232887, 0.544016602069155, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.067833358765426, 0.544016602069155, 0.2341354204897814, [0.23413542], 0.0, 2
8901, 2225.0003106594086, 2225.007880926132, 162.75, 151.75, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.891575, 6.077750328073977, 6.068187536240731, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8902, 2225.2503061294556, 2225.258768558502, 162.5, 151.25, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8903, 2225.5003187656403, 2225.5078983306885, 162.25, 151.0, 1.9320589617603077, 0.5500167851802118, 145.427025, 136.28189999999998, 6.086250587481308, 6.068187536240729, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8904, 2225.750310897827, 2225.7600054740906, 162.75, 151.5, 1.9300589007232887, 0.5480167241431929, 145.833475, 136.68834999999999, 6.077750328073977, 6.0688958911913415, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8905, 2226.000329732895, 2226.006810426712, 162.75, 151.5, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.68834999999999, 6.060749809259315, 6.07208348846909, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8906, 2226.2503159046173, 2226.257921934128, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.073500198370311, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8907, 2226.500324487686, 2226.5079493522644, 162.75, 151.25, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.48512499999998, 6.077750328073977, 6.073854375845617, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8908, 2226.75030708313, 2226.7576105594635, 162.75, 151.5, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.68834999999999, 6.069250068666646, 6.073500198370311, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8909, 2227.0003061294556, 2227.0079340934753, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.073500198370311, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8910, 2227.2503073215485, 2227.2578217983246, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.073146020895006, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8911, 2227.50031709671, 2227.507823228836, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.072791843419701, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8912, 2227.7503054142, 2227.7568442821503, 162.75, 151.25, 1.9260587786492507, 0.5540169072542498, 145.833475, 136.48512499999998, 6.060749809259315, 6.0724376659443955, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8913, 2228.000102519989, 2228.006579399109, 162.75, 151.25, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.48512499999998, 6.052249549851985, 6.073500198370311, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8914, 2228.2503151893616, 2228.2579312324524, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.073146020895006, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8915, 2228.5003175735474, 2228.507875919342, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8916, 2228.7503032684326, 2228.7576990127563, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.073500198370311, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8917, 2229.0003066062927, 2229.007837295532, 162.5, 150.75, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.078675, 6.077750328073977, 6.073500198370311, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8918, 2229.2503056526184, 2229.257803916931, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.073500198370311, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8919, 2229.5003197193146, 2229.507910966873, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.073500198370311, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8920, 2229.7503054142, 2229.756950378418, 162.5, 151.25, 1.920058595538194, 0.5660172734763634, 145.63025, 136.48512499999998, 6.035249031037324, 6.073500198370311, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8921, 2230.0000591278076, 2230.009940624237, 161.75, 151.0, 1.9220586565752127, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.043749290444654, 6.074208553320922, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8922, 2230.25030875206, 2230.2579991817474, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.073854375845617, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8923, 2230.5003187656403, 2230.507972717285, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.073500198370311, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8924, 2230.750312805176, 2230.757838487625, 162.75, 151.25, 1.9280588396862697, 0.5740175176244393, 145.833475, 136.48512499999998, 6.069250068666646, 6.073146020895006, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8925, 2231.000305891037, 2231.0078089237213, 162.0, 151.0, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.072791843419701, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8926, 2231.2503201961517, 2231.2578732967377, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.072437665944395, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8927, 2231.5003192424774, 2231.5079703330994, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.0724376659443955, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8928, 2231.750317811966, 2231.75785779953, 162.75, 151.5, 1.8980579241309856, 0.582017761772515, 145.833475, 136.68834999999999, 5.941746177556689, 6.07208348846909, 0.582017761772515, 0.2341354204897814, [0.23413542], 0.0, 2
8929, 2232.0003085136414, 2232.006754875183, 162.5, 150.75, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.078675, 6.052249549851985, 6.066416648864203, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8930, 2232.25030708313, 2232.2578535079956, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.066062471388896, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8931, 2232.5003142356873, 2232.507888317108, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8932, 2232.7503085136414, 2232.7577266693115, 162.75, 151.0, 1.9260587786492507, 0.5740175176244393, 145.833475, 136.28189999999998, 6.060749809259315, 6.065708293913592, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8933, 2233.000316143036, 2233.007545232773, 163.0, 151.0, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.28189999999998, 6.077750328073977, 6.065354116438286, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8934, 2233.2503142356873, 2233.2579243183136, 162.5, 151.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.48512499999998, 6.069250068666646, 6.065354116438286, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8935, 2233.5003142356873, 2233.508225917816, 162.5, 151.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.48512499999998, 6.069250068666646, 6.0649999389629805, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8936, 2233.750337123871, 2233.758854150772, 162.25, 151.25, 1.9120583513901181, 0.5740175176244393, 145.427025, 136.48512499999998, 6.001247993408002, 6.064645761487675, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8937, 2234.0003292560577, 2234.0078859329224, 162.5, 151.25, 1.9120583513901181, 0.5660172734763634, 145.63025, 136.48512499999998, 6.001247993408002, 6.062166519160537, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8938, 2234.250308036804, 2234.258009672165, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.060041454308704, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8939, 2234.500322341919, 2234.5079488754272, 162.75, 151.5, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.68834999999999, 6.077750328073977, 6.060041454308705, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8940, 2234.7503061294556, 2234.7577102184296, 162.0, 151.25, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.059687276833398, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8941, 2235.0003066062927, 2235.0078599452972, 162.25, 151.5, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.68834999999999, 6.077750328073977, 6.059333099358095, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8942, 2235.2503049373627, 2235.2579593658447, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.059333099358093, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8943, 2235.500317335129, 2235.5079760551453, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.059333099358095, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8944, 2235.750327348709, 2235.7581622600555, 162.25, 151.25, 1.9140584124271371, 0.5600170903653066, 145.427025, 136.48512499999998, 6.009748252815333, 6.058978921882788, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8945, 2236.0003073215485, 2236.0066633224487, 162.5, 151.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.68834999999999, 6.052249549851985, 6.057916389456872, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8946, 2236.2502994537354, 2236.2572104930878, 162.5, 151.25, 1.9180585345011751, 0.5700173955504014, 145.63025, 136.48512499999998, 6.026748771629994, 6.058270566932177, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8947, 2236.500316143036, 2236.5079214572906, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.056145502080345, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8948, 2236.7503094673157, 2236.75780582428, 162.75, 151.75, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.891575, 6.060749809259315, 6.056145502080345, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8949, 2237.000305891037, 2237.007791042328, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.055791324605039, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8950, 2237.2503006458282, 2237.2570316791534, 162.75, 151.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.68834999999999, 6.069250068666646, 6.055791324605039, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8951, 2237.500321626663, 2237.507953643799, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.055437147129735, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8952, 2237.7504918575287, 2237.7574298381805, 162.75, 151.25, 1.9180585345011751, 0.5460166631061739, 145.833475, 136.48512499999998, 6.026748771629994, 6.055437147129735, 0.5460166631061739, 0.2341354204897814, [0.23413542], 0.0, 2
8953, 2238.000301361084, 2238.0068423748016, 162.25, 151.75, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.891575, 6.060749809259315, 6.058978921882788, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8954, 2238.2501401901245, 2238.260319709778, 162.25, 151.0, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.28189999999998, 6.060749809259315, 6.059333099358093, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8955, 2238.500313282013, 2238.5079793930054, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.058624744407482, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8956, 2238.7503066062927, 2238.7576625347137, 162.25, 150.75, 1.9280588396862697, 0.5460166631061739, 145.427025, 136.078675, 6.069250068666646, 6.058270566932177, 0.5460166631061739, 0.2341354204897814, [0.23413542], 0.0, 2
8957, 2239.000305891037, 2239.007788658142, 162.75, 151.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.68834999999999, 6.069250068666646, 6.058624744407482, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8958, 2239.2503101825714, 2239.2578382492065, 162.75, 150.75, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.078675, 6.069250068666646, 6.058270566932177, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
8959, 2239.500317811966, 2239.5079550743103, 162.5, 151.25, 1.9280588396862697, 0.5500167851802118, 145.63025, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
8960, 2239.750322818756, 2239.7578403949738, 162.25, 151.5, 1.9040581072420424, 0.5520168462172308, 145.427025, 136.68834999999999, 5.9672469557786805, 6.058270566932177, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
8961, 2240.000303506851, 2240.007289171219, 162.5, 151.5, 1.920058595538194, 0.5580170293282877, 145.63025, 136.68834999999999, 6.035249031037324, 6.056853857030956, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8962, 2240.2503156661987, 2240.258014678955, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.058270566932177, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8963, 2240.5003213882446, 2240.5079216957092, 162.75, 150.75, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.078675, 6.077750328073977, 6.058270566932177, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8964, 2240.750328540802, 2240.757985830307, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8965, 2241.0003085136414, 2241.007932662964, 162.0, 151.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8966, 2241.250316619873, 2241.258036851883, 162.75, 151.5, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.68834999999999, 6.060749809259315, 6.057916389456872, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8967, 2241.5003180503845, 2241.5079720020294, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.05720803450626, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8968, 2241.7503519058228, 2241.75928068161, 163.0, 151.25, 1.9140584124271371, 0.5700173955504014, 146.0367, 136.48512499999998, 6.009748252815333, 6.05720803450626, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
8969, 2242.0003204345703, 2242.0077443122864, 162.5, 151.25, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.48512499999998, 6.052249549851985, 6.057208034506261, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8970, 2242.2503185272217, 2242.2573387622833, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.057208034506261, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8971, 2242.5002965927124, 2242.507943868637, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.059333099358093, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8972, 2242.7503061294556, 2242.7577843666077, 162.75, 151.25, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.48512499999998, 6.077750328073977, 6.059333099358093, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
8973, 2243.0003139972687, 2243.007533788681, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.060041454308705, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8974, 2243.2503147125244, 2243.2578756809235, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.060395631784011, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8975, 2243.50031542778, 2243.5079848766327, 162.5, 151.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.68834999999999, 6.077750328073977, 6.060749809259316, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8976, 2243.750320672989, 2243.757989883423, 162.5, 151.25, 1.9140584124271371, 0.5780176396984771, 145.63025, 136.48512499999998, 6.009748252815333, 6.060749809259316, 0.5780176396984771, 0.2341354204897814, [0.23413542], 0.0, 2
8977, 2244.0002892017365, 2244.0069761276245, 163.0, 150.75, 1.9220586565752127, 0.5600170903653066, 146.0367, 136.078675, 6.043749290444654, 6.060041454308705, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8978, 2244.2503163814545, 2244.2579317092896, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.059333099358095, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8979, 2244.5022342205048, 2244.512880563736, 162.75, 151.5, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.68834999999999, 6.052249549851985, 6.060041454308705, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8980, 2244.75031208992, 2244.7578303813934, 162.75, 151.25, 1.9280588396862697, 0.5780176396984771, 145.833475, 136.48512499999998, 6.069250068666646, 6.059333099358095, 0.5780176396984771, 0.2341354204897814, [0.23413542], 0.0, 2
8981, 2245.0003089904785, 2245.0078852176666, 163.0, 151.0, 1.9300589007232887, 0.5680173345133824, 146.0367, 136.28189999999998, 6.077750328073977, 6.059333099358095, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8982, 2245.2503089904785, 2245.2578768730164, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.0596872768334, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8983, 2245.500320672989, 2245.507951974869, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.060041454308705, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
8984, 2245.750329017639, 2245.758756160736, 162.75, 151.5, 1.9160584734641561, 0.5720174565874203, 145.833475, 136.68834999999999, 6.018248512222663, 6.060395631784011, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
8985, 2246.0003151893616, 2246.007570505142, 162.75, 151.25, 1.9140584124271371, 0.5640172124393446, 145.833475, 136.48512499999998, 6.009748252815333, 6.062520696635843, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8986, 2246.25031542778, 2246.258070230484, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.061458164209927, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
8987, 2246.5003187656403, 2246.5074043273926, 163.0, 151.25, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.48512499999998, 6.077750328073977, 6.0614581642099274, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8988, 2246.75030875206, 2246.7577612400055, 162.5, 151.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.48512499999998, 6.060749809259315, 6.061458164209927, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8989, 2247.0003039836884, 2247.0078496932983, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.061103986734621, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8990, 2247.250308036804, 2247.257819890976, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.061458164209927, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8991, 2247.500316619873, 2247.507885694504, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.062166519160538, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8992, 2247.7503640651703, 2247.7577681541443, 162.75, 151.5, 1.920058595538194, 0.5560169682912687, 145.833475, 136.68834999999999, 6.035249031037324, 6.062166519160537, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
8993, 2248.000326395035, 2248.0069522857666, 163.0, 151.5, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.68834999999999, 6.060749809259315, 6.063229051586454, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
8994, 2248.25031709671, 2248.257881164551, 162.0, 151.25, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8995, 2248.5001199245453, 2248.5077681541443, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
8996, 2248.7503192424774, 2248.757980823517, 162.75, 151.0, 1.9280588396862697, 0.5480167241431929, 145.833475, 136.28189999999998, 6.069250068666646, 6.063583229061759, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
8997, 2249.000307559967, 2249.0078868865967, 162.25, 151.75, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.891575, 6.077750328073977, 6.063229051586454, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
8998, 2249.250308275223, 2249.2578427791595, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.063229051586454, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
8999, 2249.5003197193146, 2249.508011817932, 163.0, 150.75, 1.9260587786492507, 0.5580170293282877, 146.0367, 136.078675, 6.060749809259315, 6.063229051586454, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9000, 2249.7503054142, 2249.75785112381, 163.0, 151.5, 1.9280588396862697, 0.5460166631061739, 146.0367, 136.68834999999999, 6.069250068666646, 6.062520696635843, 0.5460166631061739, 0.2341354204897814, [0.23413542], 0.0, 2
9001, 2250.000308036804, 2250.0088930130005, 162.75, 151.75, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.891575, 6.086250587481308, 6.0649999389629805, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9002, 2250.2503097057343, 2250.2578411102295, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.066770826339508, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9003, 2250.5003204345703, 2250.5079760551453, 162.75, 151.0, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.28189999999998, 6.077750328073977, 6.066770826339508, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
9004, 2250.7525129318237, 2250.7621552944183, 163.0, 151.0, 1.9180585345011751, 0.5680173345133824, 146.0367, 136.28189999999998, 6.026748771629994, 6.067833358765424, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9005, 2251.0003201961517, 2251.0074365139008, 162.5, 151.0, 1.9260587786492507, 0.5540169072542498, 145.63025, 136.28189999999998, 6.060749809259315, 6.066062471388897, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
9006, 2251.250314950943, 2251.25790143013, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.065354116438286, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9007, 2251.500320672989, 2251.50798869133, 162.75, 151.5, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.68834999999999, 6.077750328073977, 6.065708293913592, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9008, 2251.7503085136414, 2251.7578434944153, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.065708293913592, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9009, 2252.000319480896, 2252.008041381836, 162.75, 151.0, 1.920058595538194, 0.5600170903653066, 145.833475, 136.28189999999998, 6.035249031037324, 6.067833358765426, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9010, 2252.2503118515015, 2252.2571511268616, 162.0, 151.25, 1.920058595538194, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.0688958911913415, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9011, 2252.500318288803, 2252.5080428123474, 162.25, 151.25, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.48512499999998, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9012, 2252.7503089904785, 2252.757721424103, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.067125003814813, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9013, 2253.0003187656403, 2253.0076904296875, 162.75, 150.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.078675, 6.077750328073977, 6.067833358765426, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9014, 2253.2503159046173, 2253.2578897476196, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9015, 2253.500320672989, 2253.508236646652, 163.0, 151.25, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9016, 2253.7503073215485, 2253.757726430893, 162.75, 151.25, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9017, 2254.0003027915955, 2254.0064351558685, 163.0, 151.25, 1.9120583513901181, 0.5600170903653066, 146.0367, 136.48512499999998, 6.001247993408002, 6.069250068666647, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9018, 2254.2503044605255, 2254.256680250168, 162.25, 151.25, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.48512499999998, 6.052249549851985, 6.06677082633951, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9019, 2254.5003163814545, 2254.5081403255463, 162.75, 151.5, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.68834999999999, 6.077750328073977, 6.065708293913592, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9020, 2254.750308275223, 2254.7578752040863, 162.25, 151.25, 1.9280588396862697, 0.5740175176244393, 145.427025, 136.48512499999998, 6.069250068666646, 6.065708293913592, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
9021, 2255.0001649856567, 2255.007693052292, 162.25, 150.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 135.87545, 6.077750328073977, 6.065708293913592, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9022, 2255.2503118515015, 2255.2579514980316, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9023, 2255.500317335129, 2255.507985830307, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.065708293913592, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9024, 2255.7503073215485, 2255.7577879428864, 162.75, 151.0, 1.9280588396862697, 0.5740175176244393, 145.833475, 136.28189999999998, 6.069250068666646, 6.066062471388897, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
9025, 2256.000329017639, 2256.007908821106, 163.0, 150.75, 1.9140584124271371, 0.5680173345133824, 146.0367, 136.078675, 6.009748252815333, 6.066062471388897, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9026, 2256.2501497268677, 2256.256278991699, 163.0, 150.75, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.078675, 6.077750328073977, 6.062874874111149, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9027, 2256.500311613083, 2256.5081102848053, 163.0, 151.25, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.48512499999998, 6.077750328073977, 6.062874874111149, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9028, 2256.7503130435944, 2256.757785797119, 163.0, 151.25, 1.9280588396862697, 0.5720174565874203, 146.0367, 136.48512499999998, 6.069250068666646, 6.062874874111149, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
9029, 2257.0003111362457, 2257.0079090595245, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.064645761487675, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9030, 2257.2503123283386, 2257.257912635803, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.065354116438287, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9031, 2257.500314950943, 2257.5079295635223, 162.75, 151.5, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.68834999999999, 6.077750328073977, 6.064999938962981, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9032, 2257.7503056526184, 2257.7577664852142, 163.0, 151.25, 1.9280588396862697, 0.5740175176244393, 146.0367, 136.48512499999998, 6.069250068666646, 6.064999938962981, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
9033, 2258.000311613083, 2258.0074002742767, 162.75, 151.0, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.28189999999998, 6.060749809259315, 6.064999938962981, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9034, 2258.2503027915955, 2258.2568101882935, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.066062471388897, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9035, 2258.500312566757, 2258.5084235668182, 162.5, 150.75, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.078675, 6.086250587481308, 6.06747918129012, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9036, 2258.7503118515015, 2258.757797718048, 162.5, 150.75, 1.9280588396862697, 0.5720174565874203, 145.63025, 136.078675, 6.069250068666646, 6.067833358765424, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
9037, 2259.0003068447113, 2259.007851600647, 162.5, 151.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.28189999999998, 6.077750328073977, 6.06747918129012, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9038, 2259.2511966228485, 2259.262036561966, 162.75, 151.25, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.48512499999998, 6.052249549851985, 6.0674791812901185, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9039, 2259.5003111362457, 2259.5079538822174, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.066416648864203, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9040, 2259.7503111362457, 2259.7577033042908, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9041, 2260.0003113746643, 2260.0073099136353, 162.5, 151.25, 1.9180585345011751, 0.5640172124393446, 145.63025, 136.48512499999998, 6.026748771629994, 6.067125003814813, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9042, 2260.250322341919, 2260.2567262649536, 162.25, 151.25, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.48512499999998, 6.060749809259315, 6.068187536240731, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9043, 2260.500316143036, 2260.5079550743103, 163.0, 151.25, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.48512499999998, 6.077750328073977, 6.0685417137160345, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9044, 2260.75031208992, 2260.7578241825104, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.0685417137160345, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9045, 2261.0003049373627, 2261.0078094005585, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.0685417137160345, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9046, 2261.250312566757, 2261.257812023163, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.0685417137160345, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9047, 2261.5003221035004, 2261.5080161094666, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.0685417137160345, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9048, 2261.7503049373627, 2261.7576982975006, 162.5, 151.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.48512499999998, 6.069250068666646, 6.0688958911913415, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9049, 2262.000309228897, 2262.00727725029, 163.0, 151.5, 1.9220586565752127, 0.5620171514023256, 146.0367, 136.68834999999999, 6.043749290444654, 6.06889589119134, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
