seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9050, 2262.25018453598, 2262.256534576416, 162.5, 150.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.078675, 6.052249549851985, 6.070312601092563, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9051, 2262.500320672989, 2262.5079638957977, 162.5, 151.5, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.68834999999999, 6.077750328073977, 6.069250068666647, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
9052, 2262.7503094673157, 2262.7578117847443, 163.0, 151.0, 1.9280588396862697, 0.5460166631061739, 146.0367, 136.28189999999998, 6.069250068666646, 6.069250068666647, 0.5460166631061739, 0.2341354204897814, [0.23413542], 0.0, 2
9053, 2263.0003097057343, 2263.007425069809, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.069250068666645, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9054, 2263.2503163814545, 2263.257900238037, 163.0, 151.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9055, 2263.500317811966, 2263.507928609848, 162.5, 150.75, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.078675, 6.077750328073977, 6.069250068666647, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
9056, 2263.75031208992, 2263.757666349411, 163.0, 151.0, 1.9280588396862697, 0.5460166631061739, 146.0367, 136.28189999999998, 6.069250068666646, 6.069250068666647, 0.5460166631061739, 0.2341354204897814, [0.23413542], 0.0, 2
9057, 2264.000330209732, 2264.0072729587555, 162.5, 151.0, 1.9120583513901181, 0.5560169682912687, 145.63025, 136.28189999999998, 6.001247993408002, 6.069250068666645, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9058, 2264.2503044605255, 2264.2568259239197, 163.0, 151.0, 1.9260587786492507, 0.5600170903653066, 146.0367, 136.28189999999998, 6.060749809259315, 6.066770826339508, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9059, 2264.500316619873, 2264.507982969284, 163.0, 151.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.48512499999998, 6.077750328073977, 6.066416648864203, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9060, 2264.750311613083, 2264.7579579353333, 162.25, 150.75, 1.9280588396862697, 0.5540169072542498, 145.427025, 136.078675, 6.069250068666646, 6.066062471388896, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
9061, 2265.0003106594086, 2265.0079815387726, 163.0, 151.25, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.48512499999998, 6.077750328073977, 6.066062471388896, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9062, 2265.2503175735474, 2265.2578976154327, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.066062471388896, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9063, 2265.5003027915955, 2265.5104954242706, 163.0, 151.0, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9064, 2265.750304698944, 2265.757915019989, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.066416648864203, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9065, 2266.0003139972687, 2266.0083112716675, 163.0, 151.0, 1.9180585345011751, 0.5640172124393446, 146.0367, 136.28189999999998, 6.026748771629994, 6.066062471388896, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9066, 2266.250301837921, 2266.256613969803, 162.5, 151.25, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.48512499999998, 6.052249549851985, 6.066062471388896, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9067, 2266.5003185272217, 2266.5078876018524, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9068, 2266.7503066062927, 2266.757833480835, 163.0, 151.25, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.48512499999998, 6.069250068666646, 6.065708293913591, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9069, 2267.000308275223, 2267.007785797119, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.065708293913591, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9070, 2267.250309944153, 2267.2578177452087, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9071, 2267.5003163814545, 2267.5079624652863, 162.5, 151.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9072, 2267.750307559967, 2267.757848262787, 162.25, 151.25, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.48512499999998, 6.077750328073977, 6.065708293913591, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9073, 2268.00035572052, 2268.007091283798, 162.5, 150.75, 1.9160584734641561, 0.5560169682912687, 145.63025, 136.078675, 6.018248512222663, 6.066062471388896, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9074, 2268.2503249645233, 2268.257307291031, 162.75, 151.25, 1.9180585345011751, 0.5600170903653066, 145.833475, 136.48512499999998, 6.026748771629994, 6.064999938962981, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9075, 2268.500314950943, 2268.5079324245453, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.063937406537065, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9076, 2268.750306367874, 2268.757820367813, 163.0, 151.25, 1.9300589007232887, 0.5740175176244393, 146.0367, 136.48512499999998, 6.077750328073977, 6.063937406537065, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
9077, 2269.0003056526184, 2269.0078773498535, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.064291584012371, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9078, 2269.2503051757812, 2269.2577040195465, 163.0, 151.25, 1.9300589007232887, 0.5680173345133824, 146.0367, 136.48512499999998, 6.077750328073977, 6.06429158401237, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9079, 2269.500317811966, 2269.507976770401, 163.0, 151.25, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.48512499999998, 6.069250068666646, 6.064291584012371, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9080, 2269.7500817775726, 2269.759655714035, 163.0, 151.25, 1.9220586565752127, 0.5740175176244393, 146.0367, 136.48512499999998, 6.043749290444654, 6.063937406537065, 0.5740175176244393, 0.2341354204897814, [0.23413542], 0.0, 2
9081, 2270.0003378391266, 2270.008401632309, 163.0, 151.0, 1.920058595538194, 0.5700173955504014, 146.0367, 136.28189999999998, 6.035249031037324, 6.062874874111149, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9082, 2270.2503201961517, 2270.257095336914, 162.25, 151.25, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.48512499999998, 6.060749809259315, 6.06429158401237, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9083, 2270.500316619873, 2270.5080428123474, 162.0, 151.0, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.064291584012371, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9084, 2270.7503061294556, 2270.7578053474426, 162.5, 151.5, 1.9300589007232887, 0.5760175786614582, 145.63025, 136.68834999999999, 6.077750328073977, 6.064291584012371, 0.5760175786614582, 0.2341354204897814, [0.23413542], 0.0, 2
9085, 2271.000308275223, 2271.0079712867737, 162.5, 151.0, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.28189999999998, 6.069250068666646, 6.064645761487675, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9086, 2271.2503192424774, 2271.2579760551453, 163.0, 151.0, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.28189999999998, 6.086250587481308, 6.06429158401237, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9087, 2271.5003209114075, 2271.5081222057343, 162.5, 151.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.48512499999998, 6.077750328073977, 6.064645761487675, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9088, 2271.7503044605255, 2271.7578253746033, 163.0, 151.25, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.48512499999998, 6.069250068666646, 6.0649999389629805, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9089, 2272.0003459453583, 2272.009095430374, 163.0, 151.25, 1.9140584124271371, 0.5680173345133824, 146.0367, 136.48512499999998, 6.009748252815333, 6.064999938962981, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9090, 2272.2502946853638, 2272.2566950321198, 162.75, 150.75, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.078675, 6.060749809259315, 6.06429158401237, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9091, 2272.500316143036, 2272.5079865455627, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.064645761487675, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9092, 2272.7503101825714, 2272.757836341858, 162.75, 151.5, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.68834999999999, 6.077750328073977, 6.0649999389629805, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9093, 2273.0003187656403, 2273.0075430870056, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.065354116438286, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9094, 2273.2503151893616, 2273.2579288482666, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.065354116438286, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9095, 2273.500318288803, 2273.5088901519775, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.064999938962981, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9096, 2273.750307559967, 2273.757782459259, 162.75, 151.25, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.48512499999998, 6.077750328073977, 6.065354116438287, 0.5720174565874203, 0.2341354204897814, [0.23413542], 0.0, 2
9097, 2274.000205516815, 2274.0071849823, 163.0, 151.5, 1.920058595538194, 0.5600170903653066, 146.0367, 136.68834999999999, 6.035249031037324, 6.065354116438286, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9098, 2274.250308036804, 2274.2567296028137, 162.75, 151.0, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.28189999999998, 6.060749809259315, 6.066062471388896, 0.5680173345133824, 0.2341354204897814, [0.23413542], 0.0, 2
9099, 2274.50031542778, 2274.5079939365387, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.06747918129012, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9100, 2274.75030708313, 2274.7578620910645, 163.0, 151.25, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.48512499999998, 6.069250068666646, 6.067833358765426, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9101, 2275.0003061294556, 2275.0078716278076, 162.25, 151.75, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.891575, 6.086250587481308, 6.0674791812901185, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9102, 2275.2503077983856, 2275.257832288742, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.067833358765424, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9103, 2275.500319957733, 2275.5079324245453, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.068187536240731, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9104, 2275.7503094673157, 2275.758000612259, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.068541713716036, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9105, 2276.000097513199, 2276.0117497444153, 162.25, 151.5, 1.9160584734641561, 0.5500167851802118, 145.427025, 136.68834999999999, 6.018248512222663, 6.069604246141952, 0.5500167851802118, 0.2341354204897814, [0.23413542], 0.0, 2
9106, 2276.250298500061, 2276.2566332817078, 163.0, 151.0, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.28189999999998, 6.060749809259315, 6.0688958911913415, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9107, 2276.5003130435944, 2276.5072586536407, 162.5, 151.0, 1.920058595538194, 0.5700173955504014, 145.63025, 136.28189999999998, 6.035249031037324, 6.0688958911913415, 0.5700173955504014, 0.2341354204897814, [0.23413542], 0.0, 2
9108, 2276.750307559967, 2276.7576966285706, 163.0, 151.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.48512499999998, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9109, 2277.000306367874, 2277.007817029953, 163.25, 151.75, 1.9300589007232887, 0.5660172734763634, 146.23992499999997, 136.891575, 6.077750328073977, 6.067125003814813, 0.5660172734763634, 0.2341354204897814, [0.23413542], 0.0, 2
9110, 2277.2503094673157, 2277.2578694820404, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9111, 2277.500314950943, 2277.5078825950623, 163.0, 151.0, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.28189999999998, 6.086250587481308, 6.067125003814813, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9112, 2277.7503077983856, 2277.757777452469, 163.0, 151.5, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.68834999999999, 6.077750328073977, 6.06747918129012, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9113, 2278.000408887863, 2278.0089826583862, 163.0, 151.0, 1.920058595538194, 0.5560169682912687, 146.0367, 136.28189999999998, 6.035249031037324, 6.067833358765424, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9114, 2278.250304698944, 2278.256699323654, 163.0, 151.25, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.48512499999998, 6.060749809259315, 6.0688958911913415, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9115, 2278.5003159046173, 2278.5080111026764, 163.0, 151.25, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.48512499999998, 6.086250587481308, 6.0688958911913415, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9116, 2278.750307559967, 2278.757983446121, 163.0, 151.25, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
9117, 2279.000306367874, 2279.007931947708, 163.0, 151.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.891575, 6.077750328073977, 6.0688958911913415, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9118, 2279.25030708313, 2279.257823228836, 163.0, 151.25, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.48512499999998, 6.086250587481308, 6.0688958911913415, 0.5560169682912687, 0.2341354204897814, [0.23413542], 0.0, 2
9119, 2279.5003201961517, 2279.5080003738403, 163.0, 151.0, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.28189999999998, 6.086250587481308, 6.069604246141952, 0.5640172124393446, 0.2341354204897814, [0.23413542], 0.0, 2
9120, 2279.7503097057343, 2279.757883310318, 163.0, 151.0, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.28189999999998, 6.077750328073977, 6.069604246141952, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
9121, 2280.0003278255463, 2280.007675886154, 163.0, 151.5, 1.9160584734641561, 0.5620171514023256, 146.0367, 136.68834999999999, 6.018248512222663, 6.069604246141952, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9122, 2280.256733417511, 2280.264128923416, 163.25, 151.5, 1.920058595538194, 0.5600170903653066, 146.23992499999997, 136.68834999999999, 6.035249031037324, 6.0688958911913415, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9123, 2280.5003097057343, 2280.507961511612, 163.25, 151.25, 1.9320589617603077, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.086250587481308, 6.067833358765424, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9124, 2280.750308036804, 2280.7577052116394, 163.0, 150.75, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.078675, 6.077750328073977, 6.067833358765424, 0.5520168462172308, 0.2341354204897814, [0.23413542], 0.0, 2
9125, 2281.00030708313, 2281.0077724456787, 163.0, 151.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.891575, 6.077750328073977, 6.068187536240729, 0.5600170903653066, 0.2341354204897814, [0.23413542], 0.0, 2
9126, 2281.250319004059, 2281.257858991623, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5580170293282877, 0.2341354204897814, [0.23413542], 0.0, 2
9127, 2281.5003142356873, 2281.507885694504, 162.75, 150.75, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.078675, 6.077750328073977, 6.0674791812901185, 0.5540169072542498, 0.2341354204897814, [0.23413542], 0.0, 2
9128, 2281.7503073215485, 2281.7589445114136, 163.0, 151.25, 1.9280588396862697, 0.5480167241431929, 146.0367, 136.48512499999998, 6.069250068666646, 6.0674791812901185, 0.5480167241431929, 0.2341354204897814, [0.23413542], 0.0, 2
9129, 2282.000399827957, 2282.1889543533325, 163.25, 151.25, 1.9160584734641561, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.018248512222663, 6.0674791812901185, 0.5620171514023256, 0.2341354204897814, [0.23413542], 0.0, 2
9130, 2282.2501215934753, 2282.2603023052216, 162.75, 150.75, 1.9220586565752127, 0.5560169682912687, 145.833475, 136.078675, 6.043749290444654, 6.06747918129012, 0.5560169682912687, 0.22955264998962874, [0.23413542], -0.005728463125190815, 2
9131, 2282.500314474106, 2282.5080251693726, 163.25, 150.75, 1.9140584124271371, 0.5600170903653066, 146.23992499999997, 136.078675, 6.009748252815333, 6.066770826339508, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9132, 2282.750309944153, 2282.757759809494, 162.5, 151.25, 1.9280588396862697, 0.5460166631061739, 145.63025, 136.48512499999998, 6.069250068666646, 6.065708293913592, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9133, 2283.0003201961517, 2283.0076229572296, 162.5, 150.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.078675, 6.077750328073977, 6.065354116438286, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9134, 2283.250316619873, 2283.257924556732, 162.5, 150.25, 1.9300589007232887, 0.5540169072542498, 145.63025, 135.672225, 6.077750328073977, 6.065354116438287, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9135, 2283.5003197193146, 2283.507864713669, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.065354116438286, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9136, 2283.750306367874, 2283.757782459259, 162.75, 151.25, 1.9280588396862697, 0.5460166631061739, 145.833475, 136.48512499999998, 6.069250068666646, 6.064999938962981, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9137, 2284.0003249645233, 2284.0073001384735, 162.5, 151.5, 1.920058595538194, 0.5560169682912687, 145.63025, 136.68834999999999, 6.035249031037324, 6.064645761487675, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9138, 2284.2503077983856, 2284.256721019745, 163.0, 151.25, 1.9280588396862697, 0.5560169682912687, 146.0367, 136.48512499999998, 6.069250068666646, 6.064645761487675, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9139, 2284.500314474106, 2284.5079729557037, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.0649999389629805, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9140, 2284.750308036804, 2284.7579658031464, 163.0, 150.75, 1.9280588396862697, 0.5500167851802118, 146.0367, 136.078675, 6.069250068666646, 6.064999938962981, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9141, 2285.000310897827, 2285.007903814316, 163.25, 151.25, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.064645761487675, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9142, 2285.250301837921, 2285.2578403949738, 163.0, 150.75, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.078675, 6.077750328073977, 6.064645761487675, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9143, 2285.5003192424774, 2285.507817029953, 163.0, 151.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.48512499999998, 6.077750328073977, 6.06429158401237, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9144, 2285.7503032684326, 2285.7578547000885, 163.0, 151.0, 1.9300589007232887, 0.5500167851802118, 146.0367, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9145, 2286.000338792801, 2286.008447408676, 162.75, 151.5, 1.9160584734641561, 0.5560169682912687, 145.833475, 136.68834999999999, 6.018248512222663, 6.063937406537065, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9146, 2286.2503027915955, 2286.257149219513, 163.25, 151.25, 1.920058595538194, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.035249031037324, 6.063937406537065, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9147, 2286.5003204345703, 2286.5080122947693, 163.25, 151.25, 1.9280588396862697, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.069250068666646, 6.063937406537065, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9148, 2286.7503089904785, 2286.7579102516174, 162.5, 151.25, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.48512499999998, 6.069250068666646, 6.063229051586454, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9149, 2287.0003085136414, 2287.007934808731, 162.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.28189999999998, 6.086250587481308, 6.062874874111149, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9150, 2287.250305891037, 2287.2578999996185, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.063229051586454, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9151, 2287.500318288803, 2287.507924556732, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.063583229061758, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9152, 2287.750310897827, 2287.7579188346863, 163.25, 151.25, 1.9300589007232887, 0.5520168462172308, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.063937406537065, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9153, 2288.0003271102905, 2288.0083997249603, 163.25, 151.25, 1.920058595538194, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.035249031037324, 6.06429158401237, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9154, 2288.250308036804, 2288.2566900253296, 163.25, 151.25, 1.9260587786492507, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.060749809259315, 6.0649999389629805, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9155, 2288.5003180503845, 2288.5079967975616, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.065708293913592, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9156, 2288.750304698944, 2288.7577252388, 163.25, 151.25, 1.9280588396862697, 0.5540169072542498, 146.23992499999997, 136.48512499999998, 6.069250068666646, 6.0688958911913415, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9157, 2289.0003271102905, 2289.007887363434, 163.0, 151.25, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9158, 2289.2503077983856, 2289.2577872276306, 162.75, 150.75, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.078675, 6.077750328073977, 6.0688958911913415, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9159, 2289.5003159046173, 2289.507909297943, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.0688958911913415, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9160, 2289.750319004059, 2289.7578694820404, 163.25, 151.25, 1.9300589007232887, 0.5560169682912687, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9161, 2290.0003428459167, 2290.0090038776398, 163.25, 151.25, 1.9140584124271371, 0.5580170293282877, 146.23992499999997, 136.48512499999998, 6.009748252815333, 6.069250068666645, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9162, 2290.2502977848053, 2290.2565789222717, 163.25, 151.0, 1.9240587176122317, 0.5620171514023256, 146.23992499999997, 136.28189999999998, 6.052249549851985, 6.068187536240731, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9163, 2290.50031709671, 2290.5079760551453, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.0674791812901185, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9164, 2290.7503402233124, 2290.758008480072, 163.25, 150.75, 1.9300589007232887, 0.5580170293282877, 146.23992499999997, 136.078675, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9165, 2291.0003056526184, 2291.007839679718, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.0674791812901185, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9166, 2291.2503225803375, 2291.257719516754, 163.0, 151.0, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.28189999999998, 6.086250587481308, 6.06747918129012, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9167, 2291.500316619873, 2291.5079307556152, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.067833358765424, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9168, 2291.7503077983856, 2291.757806301117, 163.0, 150.75, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.078675, 6.077750328073977, 6.068187536240731, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9169, 2292.000371694565, 2292.0074236392975, 162.75, 151.0, 1.9160584734641561, 0.5560169682912687, 145.833475, 136.28189999999998, 6.018248512222663, 6.068187536240731, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9170, 2292.250299692154, 2292.256858587265, 163.0, 150.75, 1.9240587176122317, 0.5580170293282877, 146.0367, 136.078675, 6.052249549851985, 6.068187536240731, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9171, 2292.50031542778, 2292.5079338550568, 163.25, 151.25, 1.9300589007232887, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9172, 2292.7501254081726, 2292.760249853134, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.069250068666647, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9173, 2293.0003187656403, 2293.008043050766, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.0688958911913415, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9174, 2293.250316619873, 2293.257884979248, 163.0, 151.25, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.48512499999998, 6.086250587481308, 6.0688958911913415, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9175, 2293.5003209114075, 2293.5079350471497, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9176, 2293.7503089904785, 2293.7577090263367, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.068541713716036, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9177, 2294.0002636909485, 2294.007153272629, 162.75, 150.5, 1.9140584124271371, 0.5580170293282877, 145.833475, 135.87545, 6.009748252815333, 6.0685417137160345, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9178, 2294.2503192424774, 2294.2574768066406, 162.25, 151.25, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.48512499999998, 6.060749809259315, 6.06747918129012, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9179, 2294.500318288803, 2294.507889509201, 162.75, 150.25, 1.9160584734641561, 0.5620171514023256, 145.833475, 135.672225, 6.018248512222663, 6.06747918129012, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9180, 2294.750304222107, 2294.757879972458, 163.25, 151.25, 1.9300589007232887, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.064645761487675, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9181, 2295.0003066062927, 2295.007836341858, 163.25, 151.25, 1.9300589007232887, 0.5600170903653066, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.064999938962981, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9182, 2295.2503085136414, 2295.2578361034393, 162.75, 151.5, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.68834999999999, 6.086250587481308, 6.064999938962981, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9183, 2295.500319480896, 2295.5073993206024, 163.0, 150.75, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.078675, 6.086250587481308, 6.065354116438286, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9184, 2295.7503113746643, 2295.7577941417694, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9185, 2296.0003139972687, 2296.006902694702, 162.5, 151.25, 1.9140584124271371, 0.5640172124393446, 145.63025, 136.48512499999998, 6.009748252815333, 6.065708293913592, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9186, 2296.2503101825714, 2296.2568719387054, 163.0, 151.0, 1.9240587176122317, 0.5600170903653066, 146.0367, 136.28189999999998, 6.052249549851985, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9187, 2296.500320672989, 2296.5090260505676, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.065708293913592, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9188, 2296.7503054142, 2296.7576966285706, 163.0, 151.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.68834999999999, 6.069250068666646, 6.066062471388897, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9189, 2297.0003077983856, 2297.00799536705, 163.0, 151.0, 1.9300589007232887, 0.5560169682912687, 146.0367, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9190, 2297.250312805176, 2297.257884502411, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9191, 2297.5003187656403, 2297.507941007614, 163.0, 151.0, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.28189999999998, 6.086250587481308, 6.065708293913592, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9192, 2297.7503044605255, 2297.757696390152, 162.75, 151.0, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9193, 2298.000475883484, 2298.012350797653, 163.0, 151.0, 1.9240587176122317, 0.5600170903653066, 146.0367, 136.28189999999998, 6.052249549851985, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9194, 2298.2502987384796, 2298.256792783737, 162.5, 150.75, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.078675, 6.060749809259315, 6.067125003814813, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9195, 2298.5003759860992, 2298.508557319641, 162.5, 150.75, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.078675, 6.018248512222663, 6.0674791812901185, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9196, 2298.750304698944, 2298.7578172683716, 163.0, 150.75, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.078675, 6.069250068666646, 6.064999938962981, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9197, 2299.001054286957, 2299.0119445323944, 162.5, 150.5, 1.9240587176122317, 0.5620171514023256, 145.63025, 135.87545, 6.052249549851985, 6.065354116438286, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9198, 2299.250311613083, 2299.2579407691956, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9199, 2299.500316143036, 2299.5079247951508, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9200, 2299.75031542778, 2299.7578456401825, 162.75, 151.0, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.28189999999998, 6.069250068666646, 6.06358322906176, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9201, 2300.0001649856567, 2300.0076847076416, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.063229051586454, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9202, 2300.2503049373627, 2300.2568452358246, 162.75, 150.75, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.078675, 6.060749809259315, 6.066416648864203, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9203, 2300.5002999305725, 2300.5078661441803, 162.75, 151.0, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.28189999999998, 6.043749290444654, 6.066416648864203, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9204, 2300.7503056526184, 2300.7576808929443, 162.5, 151.0, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.28189999999998, 6.069250068666646, 6.06747918129012, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9205, 2301.000305891037, 2301.0078597068787, 163.0, 150.75, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.078675, 6.086250587481308, 6.067125003814813, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9206, 2301.2503180503845, 2301.257924556732, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.0674791812901185, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9207, 2301.5003232955933, 2301.507967233658, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.067125003814813, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9208, 2301.750304698944, 2301.757758617401, 163.0, 151.0, 1.9300589007232887, 0.5720174565874203, 146.0367, 136.28189999999998, 6.077750328073977, 6.067125003814813, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9209, 2302.000312566757, 2302.007532119751, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.067125003814813, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9210, 2302.250306367874, 2302.2567076683044, 162.5, 151.0, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.28189999999998, 6.052249549851985, 6.0699584236172575, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9211, 2302.500312805176, 2302.5075356960297, 162.5, 150.75, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.078675, 6.094750846888638, 6.0699584236172575, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9212, 2302.7503089904785, 2302.7578682899475, 163.0, 151.25, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.48512499999998, 6.069250068666646, 6.070312601092563, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9213, 2303.0004482269287, 2303.007864713669, 163.0, 150.75, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.078675, 6.086250587481308, 6.070312601092563, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9214, 2303.2513494491577, 2303.260114431381, 163.0, 151.5, 1.9260587786492507, 0.5660172734763634, 146.0367, 136.68834999999999, 6.060749809259315, 6.070666778567868, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9215, 2303.50031042099, 2303.507840156555, 162.75, 151.5, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.68834999999999, 6.086250587481308, 6.069604246141952, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9216, 2303.7503094673157, 2303.757825613022, 163.0, 151.0, 1.9280588396862697, 0.5740175176244393, 146.0367, 136.28189999999998, 6.069250068666646, 6.069604246141952, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9217, 2304.0003077983856, 2304.00825715065, 163.0, 150.25, 1.9300589007232887, 0.5680173345133824, 146.0367, 135.672225, 6.077750328073977, 6.069250068666647, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9218, 2304.2503111362457, 2304.2573008537292, 163.0, 151.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.28189999999998, 6.060749809259315, 6.070312601092563, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9219, 2304.5003159046173, 2304.507936477661, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.070312601092563, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9220, 2304.7503085136414, 2304.758031845093, 162.5, 151.0, 1.9280588396862697, 0.584017822809534, 145.63025, 136.28189999999998, 6.069250068666646, 6.072791843419701, 0.584017822809534, 0.22955264998962874, [0.22955265], 0.0, 2
9221, 2305.0003106594086, 2305.0079317092896, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.072791843419701, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9222, 2305.250308036804, 2305.257833957672, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.073854375845618, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9223, 2305.5003204345703, 2305.5080058574677, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.073854375845617, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9224, 2305.750312805176, 2305.757907152176, 162.75, 151.25, 1.9300589007232887, 0.5780176396984771, 145.833475, 136.48512499999998, 6.077750328073977, 6.073854375845618, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9225, 2306.0003209114075, 2306.007539510727, 162.5, 150.5, 1.9280588396862697, 0.5700173955504014, 145.63025, 135.87545, 6.069250068666646, 6.074208553320922, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9226, 2306.2502994537354, 2306.2567303180695, 162.5, 151.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.48512499999998, 6.060749809259315, 6.073500198370311, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9227, 2306.5002999305725, 2306.50665307045, 162.25, 151.0, 1.920058595538194, 0.5620171514023256, 145.427025, 136.28189999999998, 6.035249031037324, 6.073500198370311, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9228, 2306.750308036804, 2306.758032798767, 163.0, 150.5, 1.9300589007232887, 0.5740175176244393, 146.0367, 135.87545, 6.077750328073977, 6.073146020895006, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9229, 2307.0003135204315, 2307.008014678955, 162.5, 151.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.28189999999998, 6.077750328073977, 6.073500198370311, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9230, 2307.250307559967, 2307.2578337192535, 162.25, 151.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.28189999999998, 6.086250587481308, 6.073146020895005, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9231, 2307.500319480896, 2307.5080699920654, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.073500198370311, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9232, 2307.750303030014, 2307.7577831745148, 162.5, 150.75, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.078675, 6.069250068666646, 6.073500198370311, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9233, 2308.0003147125244, 2308.007913827896, 162.0, 151.0, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.094750846888638, 6.073146020895006, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9234, 2308.250321865082, 2308.2575788497925, 162.25, 151.0, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.28189999999998, 6.060749809259315, 6.073854375845617, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9235, 2308.50031709671, 2308.507975101471, 162.25, 151.25, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.48512499999998, 6.094750846888638, 6.074208553320922, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9236, 2308.750306367874, 2308.7576274871826, 162.25, 150.5, 1.9300589007232887, 0.5700173955504014, 145.427025, 135.87545, 6.077750328073977, 6.074208553320923, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9237, 2309.0003066062927, 2309.007954120636, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.074562730796228, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9238, 2309.2503061294556, 2309.257870912552, 162.25, 151.0, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.28189999999998, 6.086250587481308, 6.074562730796228, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9239, 2309.5001604557037, 2309.5079805850983, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.075625263222144, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9240, 2309.7503049373627, 2309.757835626602, 163.0, 151.25, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.48512499999998, 6.077750328073977, 6.075979440697449, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9241, 2310.00031042099, 2310.0078780651093, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.076333618172755, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9242, 2310.2503225803375, 2310.2574269771576, 162.5, 151.5, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.68834999999999, 6.069250068666646, 6.07668779564806, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9243, 2310.50031042099, 2310.5068795681, 162.5, 151.25, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.48512499999998, 6.060749809259315, 6.077041973123367, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9244, 2310.7503051757812, 2310.757749557495, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.076333618172754, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9245, 2311.0003085136414, 2311.007947921753, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.07668779564806, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9246, 2311.25031709671, 2311.2578914165497, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.077041973123367, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9247, 2311.500318288803, 2311.5113146305084, 162.25, 151.25, 1.9320589617603077, 0.5500167851802118, 145.427025, 136.48512499999998, 6.086250587481308, 6.077396150598671, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9248, 2311.7503049373627, 2311.7578728199005, 162.75, 151.0, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.28189999999998, 6.077750328073977, 6.077750328073978, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9249, 2312.0003101825714, 2312.0079805850983, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.077750328073978, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9250, 2312.2503044605255, 2312.2567327022552, 162.75, 151.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.48512499999998, 6.060749809259315, 6.078104505549283, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9251, 2312.5003232955933, 2312.508052587509, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.078104505549283, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9252, 2312.7503085136414, 2312.7577860355377, 162.5, 150.75, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.078675, 6.077750328073977, 6.080229570401115, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9253, 2313.0003113746643, 2313.0081737041473, 162.75, 151.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.68834999999999, 6.094750846888638, 6.080229570401116, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9254, 2313.2503101825714, 2313.257871389389, 162.75, 151.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.48512499999998, 6.069250068666646, 6.080937925351726, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9255, 2313.5003187656403, 2313.5079770088196, 162.25, 151.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.68834999999999, 6.086250587481308, 6.080229570401116, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9256, 2313.7503056526184, 2313.757946252823, 162.5, 151.0, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.28189999999998, 6.077750328073977, 6.080229570401115, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9257, 2314.0003066062927, 2314.0079469680786, 162.0, 151.75, 1.9300589007232887, 0.5540169072542498, 145.22379999999998, 136.891575, 6.077750328073977, 6.08058374787642, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
