seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9258, 2314.250320672989, 2314.2571127414703, 162.25, 151.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.28189999999998, 6.069250068666646, 6.07987539292581, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9259, 2314.50031375885, 2314.507333755493, 162.0, 151.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.080229570401116, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9260, 2314.75030374527, 2314.7577607631683, 161.75, 151.25, 1.9280588396862697, 0.5480167241431929, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.079167037975199, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9261, 2315.000331878662, 2315.0080001354218, 162.25, 151.25, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.48512499999998, 6.086250587481308, 6.078812860499894, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9262, 2315.25031208992, 2315.257832288742, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.078812860499894, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9263, 2315.500314474106, 2315.5079243183136, 162.0, 151.5, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.078458683024588, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9264, 2315.7502620220184, 2315.760428905487, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.077750328073978, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9265, 2316.0003032684326, 2316.0080280303955, 162.75, 151.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.68834999999999, 6.069250068666646, 6.077396150598671, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9266, 2316.25035238266, 2316.25799202919, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.07668779564806, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9267, 2316.500316143036, 2316.506749153137, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.077396150598671, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9268, 2316.7503049373627, 2316.757807970047, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.078104505549281, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9269, 2317.000309944153, 2317.0079231262207, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.078104505549281, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9270, 2317.250311613083, 2317.2578909397125, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.077750328073978, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9271, 2317.5003221035004, 2317.5079352855682, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.077750328073978, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9272, 2317.750308275223, 2317.757696390152, 162.5, 151.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.48512499999998, 6.077750328073977, 6.077750328073976, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9273, 2318.000306367874, 2318.008019924164, 162.5, 150.5, 1.9340590227973264, 0.5580170293282877, 145.63025, 135.87545, 6.094750846888638, 6.077750328073976, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9274, 2318.250321149826, 2318.2572338581085, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.078458683024588, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9275, 2318.500304698944, 2318.506767988205, 162.75, 151.0, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.28189999999998, 6.060749809259315, 6.079167037975199, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9276, 2318.7503039836884, 2318.7578444480896, 162.5, 151.25, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.48512499999998, 6.077750328073977, 6.078104505549281, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9277, 2319.000306367874, 2319.0079362392426, 162.75, 150.75, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.078675, 6.086250587481308, 6.078104505549281, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9278, 2319.25030708313, 2319.2578434944153, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.077750328073978, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9279, 2319.500317811966, 2319.507975578308, 162.75, 151.25, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.48512499999998, 6.086250587481308, 6.078104505549281, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9280, 2319.7501995563507, 2319.75767660141, 162.75, 151.25, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.48512499999998, 6.077750328073977, 6.078104505549281, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9281, 2320.0003066062927, 2320.007973432541, 162.75, 150.75, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.078675, 6.086250587481308, 6.078104505549281, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9282, 2320.250316143036, 2320.2576158046722, 162.25, 151.0, 1.9320589617603077, 0.5700173955504014, 145.427025, 136.28189999999998, 6.086250587481308, 6.078458683024588, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9283, 2320.5003039836884, 2320.5066618919373, 162.75, 151.25, 1.9260587786492507, 0.5700173955504014, 145.833475, 136.48512499999998, 6.060749809259315, 6.079167037975199, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9284, 2320.7503032684326, 2320.757712125778, 162.25, 151.25, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.48512499999998, 6.077750328073977, 6.078812860499894, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9285, 2321.0003061294556, 2321.0078530311584, 162.0, 151.5, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9286, 2321.250317811966, 2321.2581446170807, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.079167037975199, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9287, 2321.50031542778, 2321.5079271793365, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.079521215450505, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9288, 2321.7503039836884, 2321.757692337036, 162.25, 151.0, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.28189999999998, 6.077750328073977, 6.079521215450505, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9289, 2322.000253677368, 2322.009640455246, 162.25, 151.25, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.48512499999998, 6.069250068666646, 6.0798753929258105, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9290, 2322.250318288803, 2322.2575283050537, 161.75, 151.25, 1.9120583513901181, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.001247993408002, 6.0798753929258105, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9291, 2322.5002977848053, 2322.506447792053, 162.25, 151.0, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.28189999999998, 6.018248512222663, 6.0763336181727565, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9292, 2322.7503094673157, 2322.7577896118164, 162.0, 151.0, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.073854375845618, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9293, 2323.0003159046173, 2323.0079696178436, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.073500198370312, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9294, 2323.2503163814545, 2323.2577908039093, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.073854375845618, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9295, 2323.500316143036, 2323.507947921753, 162.75, 151.5, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.68834999999999, 6.077750328073977, 6.073854375845618, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9296, 2323.750306367874, 2323.7577719688416, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.073500198370311, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9297, 2324.0003068447113, 2324.0079267024994, 162.75, 151.75, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.891575, 6.086250587481308, 6.073500198370311, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9298, 2324.2503123283386, 2324.256638765335, 162.75, 151.0, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.28189999999998, 6.043749290444654, 6.073146020895005, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9299, 2324.500332593918, 2324.507298231125, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.071729310993784, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9300, 2324.750304222107, 2324.7577669620514, 162.75, 151.25, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.48512499999998, 6.077750328073977, 6.071375133518479, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9301, 2325.000326871872, 2325.008014202118, 162.75, 151.5, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.68834999999999, 6.086250587481308, 6.07137513351848, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9302, 2325.25031709671, 2325.2579951286316, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.071375133518479, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9303, 2325.5003147125244, 2325.508021593094, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.071729310993784, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9304, 2325.750302553177, 2325.7578830718994, 162.5, 151.0, 1.9300589007232887, 0.5460166631061739, 145.63025, 136.28189999999998, 6.077750328073977, 6.071729310993784, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9305, 2326.0003066062927, 2326.0078699588776, 162.75, 151.5, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.68834999999999, 6.086250587481308, 6.071729310993784, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9306, 2326.2517700195312, 2326.2588353157043, 162.75, 151.0, 1.9080582293160804, 0.5560169682912687, 145.833475, 136.28189999999998, 5.984247474593341, 6.071729310993784, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9307, 2326.500314950943, 2326.5068023204803, 162.75, 151.5, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.68834999999999, 6.060749809259315, 6.0674791812901185, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9308, 2326.75030708313, 2326.7578568458557, 162.75, 151.5, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.68834999999999, 6.077750328073977, 6.0674791812901185, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9309, 2327.000308275223, 2327.0079262256622, 162.75, 151.75, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.891575, 6.086250587481308, 6.0674791812901185, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9310, 2327.25030875206, 2327.257876634598, 162.75, 151.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.68834999999999, 6.077750328073977, 6.0674791812901185, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9311, 2327.50031709671, 2327.507937669754, 162.25, 151.5, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.68834999999999, 6.086250587481308, 6.067125003814813, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9312, 2327.7503051757812, 2327.7577488422394, 162.25, 151.5, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.68834999999999, 6.077750328073977, 6.06747918129012, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9313, 2328.0003068447113, 2328.007898569107, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.06747918129012, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9314, 2328.250325202942, 2328.257964849472, 162.75, 151.5, 1.9120583513901181, 0.5620171514023256, 145.833475, 136.68834999999999, 6.001247993408002, 6.068187536240731, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9315, 2328.5002958774567, 2328.5067195892334, 162.0, 151.5, 1.9260587786492507, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.068187536240731, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9316, 2328.7503051757812, 2328.7574870586395, 162.25, 151.0, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.28189999999998, 6.077750328073977, 6.0699584236172575, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9317, 2329.0003175735474, 2329.0079140663147, 162.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.68834999999999, 6.086250587481308, 6.070312601092563, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9318, 2329.250244140625, 2329.258565425873, 161.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.070312601092563, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9319, 2329.500319957733, 2329.507962703705, 162.25, 151.25, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.48512499999998, 6.086250587481308, 6.070312601092563, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9320, 2329.7503066062927, 2329.757913827896, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.070666778567869, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9321, 2330.00030708313, 2330.0078859329224, 162.25, 151.0, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.28189999999998, 6.086250587481308, 6.070666778567869, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9322, 2330.2503418922424, 2330.2585275173187, 162.75, 151.25, 1.9160584734641561, 0.5620171514023256, 145.833475, 136.48512499999998, 6.018248512222663, 6.070666778567869, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9323, 2330.5003457069397, 2330.511837244034, 162.75, 151.25, 1.9140584124271371, 0.5560169682912687, 145.833475, 136.48512499999998, 6.009748252815333, 6.069604246141952, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9324, 2330.7503085136414, 2330.7578735351562, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.067833358765426, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9325, 2331.000305891037, 2331.0077724456787, 162.75, 150.5, 1.9320589617603077, 0.5640172124393446, 145.833475, 135.87545, 6.086250587481308, 6.067833358765424, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9326, 2331.250312566757, 2331.2579023838043, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.067833358765426, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9327, 2331.5003130435944, 2331.5079419612885, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.067833358765424, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9328, 2331.7503056526184, 2331.7576971054077, 162.25, 151.25, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9329, 2332.0003085136414, 2332.007828950882, 161.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.02057499999998, 136.28189999999998, 6.086250587481308, 6.06747918129012, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9330, 2332.250309228897, 2332.256931781769, 162.25, 151.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.68834999999999, 6.069250068666646, 6.06747918129012, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9331, 2332.5003213882446, 2332.507973432541, 162.75, 151.0, 1.9240587176122317, 0.5700173955504014, 145.833475, 136.28189999999998, 6.052249549851985, 6.071020956043173, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9332, 2332.750307559967, 2332.7580332756042, 162.75, 151.75, 1.9300589007232887, 0.582017761772515, 145.833475, 136.891575, 6.077750328073977, 6.070666778567869, 0.582017761772515, 0.22955264998962874, [0.22955265], 0.0, 2
9333, 2333.0003159046173, 2333.0079419612885, 162.75, 150.75, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.078675, 6.086250587481308, 6.070666778567869, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9334, 2333.250312566757, 2333.257999420166, 162.75, 151.5, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.68834999999999, 6.086250587481308, 6.070666778567869, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9335, 2333.5003147125244, 2333.507996559143, 162.75, 151.5, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.68834999999999, 6.086250587481308, 6.071020956043173, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9336, 2333.7503073215485, 2333.757823705673, 162.75, 151.25, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.48512499999998, 6.077750328073977, 6.071020956043174, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9337, 2334.0003073215485, 2334.0078439712524, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.071020956043174, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9338, 2334.2503204345703, 2334.257051229477, 162.75, 151.75, 1.9240587176122317, 0.5620171514023256, 145.833475, 136.891575, 6.052249549851985, 6.07137513351848, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9339, 2334.5003039836884, 2334.507174730301, 162.25, 151.0, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.28189999999998, 6.060749809259315, 6.073500198370311, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9340, 2334.7503085136414, 2334.7578654289246, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.073500198370312, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9341, 2335.0003068447113, 2335.007921218872, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.073500198370311, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9342, 2335.2503111362457, 2335.2579007148743, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9343, 2335.5003204345703, 2335.507907629013, 162.25, 151.5, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.68834999999999, 6.086250587481308, 6.073146020895006, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9344, 2335.750309228897, 2335.7577772140503, 162.25, 151.25, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.48512499999998, 6.077750328073977, 6.073146020895007, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9345, 2336.0003054142, 2336.0078299045563, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.073146020895007, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9346, 2336.250322818756, 2336.256549358368, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.073146020895007, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9347, 2336.500227689743, 2336.5066924095154, 162.25, 151.25, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.48512499999998, 6.052249549851985, 6.075271085746839, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9348, 2336.750313282013, 2336.76162815094, 162.5, 151.25, 1.9160584734641561, 0.5520168462172308, 145.63025, 136.48512499999998, 6.018248512222663, 6.077041973123367, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9349, 2337.0003049373627, 2337.0080783367157, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.074562730796228, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9350, 2337.2503118515015, 2337.2579939365387, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.074208553320922, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9351, 2337.500317335129, 2337.507983446121, 162.25, 151.0, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.28189999999998, 6.077750328073977, 6.073854375845617, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9352, 2337.7503061294556, 2337.757842063904, 162.25, 151.25, 1.9300589007232887, 0.5480167241431929, 145.427025, 136.48512499999998, 6.077750328073977, 6.073854375845618, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9353, 2338.0003073215485, 2338.0079548358917, 162.75, 151.0, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.28189999999998, 6.086250587481308, 6.073854375845618, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9354, 2338.2500998973846, 2338.2572560310364, 162.75, 151.25, 1.920058595538194, 0.5560169682912687, 145.833475, 136.48512499999998, 6.035249031037324, 6.073854375845617, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9355, 2338.5003068447113, 2338.507017850876, 162.25, 151.0, 1.9260587786492507, 0.5560169682912687, 145.427025, 136.28189999999998, 6.060749809259315, 6.0724376659443955, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9356, 2338.75030708313, 2338.757873773575, 163.0, 150.5, 1.9300589007232887, 0.5460166631061739, 146.0367, 135.87545, 6.077750328073977, 6.072791843419701, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9357, 2339.000306367874, 2339.0079777240753, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.072791843419701, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9358, 2339.2503073215485, 2339.2578814029694, 162.0, 151.25, 1.9340590227973264, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.072791843419701, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9359, 2339.5003175735474, 2339.5079534053802, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9360, 2339.750309228897, 2339.7578682899475, 163.0, 151.0, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.28189999999998, 6.077750328073977, 6.073146020895007, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9361, 2340.000309228897, 2340.00790309906, 162.25, 151.25, 1.9320589617603077, 0.5520168462172308, 145.427025, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9362, 2340.250328063965, 2340.2583305835724, 162.75, 151.25, 1.9220586565752127, 0.5540169072542498, 145.833475, 136.48512499999998, 6.043749290444654, 6.072791843419701, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9363, 2340.500117301941, 2340.5065002441406, 162.0, 151.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.072437665944395, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9364, 2340.75030374527, 2340.7577970027924, 162.0, 151.25, 1.9300589007232887, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.072791843419701, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9365, 2341.0001125335693, 2341.008001089096, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.072791843419701, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9366, 2341.25031375885, 2341.257895231247, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.0724376659443955, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9367, 2341.500317335129, 2341.507999897003, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.072791843419701, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9368, 2341.7503027915955, 2341.7578394412994, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.072791843419701, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9369, 2342.0003089904785, 2342.007895231247, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.072791843419701, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9370, 2342.2503492832184, 2342.257417678833, 162.75, 151.25, 1.9160584734641561, 0.5620171514023256, 145.833475, 136.48512499999998, 6.018248512222663, 6.072791843419701, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9371, 2342.5003061294556, 2342.5066878795624, 162.75, 151.25, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.48512499999998, 6.060749809259315, 6.070666778567869, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9372, 2342.7503023147583, 2342.7577686309814, 162.75, 151.25, 1.9320589617603077, 0.5740175176244393, 145.833475, 136.48512499999998, 6.086250587481308, 6.071020956043174, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9373, 2343.000321626663, 2343.0080184936523, 162.25, 151.25, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.48512499999998, 6.086250587481308, 6.073854375845618, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9374, 2343.2503142356873, 2343.25803899765, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.074208553320922, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9375, 2343.500313282013, 2343.5079293251038, 163.0, 151.5, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.68834999999999, 6.086250587481308, 6.074562730796228, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9376, 2343.7503066062927, 2343.757835626602, 162.0, 151.0, 1.9320589617603077, 0.5740175176244393, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.0749169082715335, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9377, 2344.0003056526184, 2344.007963180542, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.075271085746839, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9378, 2344.250311613083, 2344.2582697868347, 162.0, 151.25, 1.9160584734641561, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.075271085746839, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9379, 2344.5003209114075, 2344.506767988205, 162.25, 151.25, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.48512499999998, 6.060749809259315, 6.074562730796227, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9380, 2344.7503094673157, 2344.758804321289, 163.0, 151.25, 1.9300589007232887, 0.584017822809534, 146.0367, 136.48512499999998, 6.077750328073977, 6.074562730796227, 0.584017822809534, 0.22955264998962874, [0.22955265], 0.0, 2
9381, 2345.0003101825714, 2345.0078604221344, 163.0, 151.25, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.48512499999998, 6.094750846888638, 6.074562730796227, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9382, 2345.2503101825714, 2345.2579386234283, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.074916908271533, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9383, 2345.5003197193146, 2345.5079872608185, 162.5, 151.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.68834999999999, 6.086250587481308, 6.074562730796227, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9384, 2345.7503049373627, 2345.757682323456, 162.75, 151.0, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.28189999999998, 6.077750328073977, 6.074562730796227, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9385, 2346.0003085136414, 2346.007889509201, 162.75, 150.5, 1.9320589617603077, 0.5660172734763634, 145.833475, 135.87545, 6.086250587481308, 6.074562730796227, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9386, 2346.250328063965, 2346.2578654289246, 162.5, 151.0, 1.9080582293160804, 0.5680173345133824, 145.63025, 136.28189999999998, 5.984247474593341, 6.074562730796227, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9387, 2346.5001022815704, 2346.5064992904663, 162.25, 151.5, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.68834999999999, 6.060749809259315, 6.07208348846909, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9388, 2346.7503023147583, 2346.757879257202, 162.5, 151.5, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.68834999999999, 6.077750328073977, 6.071729310993785, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9389, 2347.000313282013, 2347.0079197883606, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.071729310993785, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9390, 2347.2513818740845, 2347.25808262825, 162.75, 151.5, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.68834999999999, 6.086250587481308, 6.0724376659443955, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9391, 2347.5003147125244, 2347.5079715251923, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.07208348846909, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9392, 2347.7503051757812, 2347.757803440094, 162.75, 151.5, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.68834999999999, 6.077750328073977, 6.07208348846909, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9393, 2348.000171661377, 2348.007695913315, 162.75, 150.75, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.078675, 6.086250587481308, 6.07208348846909, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9394, 2348.250325679779, 2348.2585668563843, 162.75, 151.25, 1.920058595538194, 0.5600170903653066, 145.833475, 136.48512499999998, 6.035249031037324, 6.07208348846909, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9395, 2348.5003139972687, 2348.508184194565, 162.75, 151.5, 1.9180585345011751, 0.5660172734763634, 145.833475, 136.68834999999999, 6.026748771629994, 6.072791843419701, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9396, 2348.750306367874, 2348.7578830718994, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.071375133518479, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9397, 2349.0003077983856, 2349.0078525543213, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.071020956043173, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9398, 2349.2503032684326, 2349.2610034942627, 162.75, 151.5, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.68834999999999, 6.086250587481308, 6.071020956043173, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9399, 2349.500318288803, 2349.5080015659332, 162.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.48512499999998, 6.086250587481308, 6.071020956043173, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9400, 2349.7503106594086, 2349.757839202881, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.071020956043173, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9401, 2350.0003106594086, 2350.0078938007355, 162.5, 151.25, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.48512499999998, 6.094750846888638, 6.070666778567868, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9402, 2350.250337600708, 2350.25843667984, 162.5, 151.0, 1.920058595538194, 0.5640172124393446, 145.63025, 136.28189999999998, 6.035249031037324, 6.071020956043173, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9403, 2350.5003023147583, 2350.507277727127, 162.5, 151.25, 1.920058595538194, 0.5660172734763634, 145.63025, 136.48512499999998, 6.035249031037324, 6.071729310993784, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9404, 2350.7503039836884, 2350.7573058605194, 162.75, 150.75, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.078675, 6.069250068666646, 6.070666778567869, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9405, 2351.0003066062927, 2351.0079193115234, 162.25, 151.75, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.891575, 6.086250587481308, 6.070312601092563, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9406, 2351.250086784363, 2351.257776737213, 162.75, 151.5, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.68834999999999, 6.077750328073977, 6.0699584236172575, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9407, 2351.5003185272217, 2351.508049726486, 162.25, 151.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.68834999999999, 6.086250587481308, 6.069604246141952, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9408, 2351.7503066062927, 2351.7578003406525, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9409, 2352.0003073215485, 2352.0078387260437, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9410, 2352.2503414154053, 2352.258723974228, 162.25, 151.25, 1.9160584734641561, 0.5620171514023256, 145.427025, 136.48512499999998, 6.018248512222663, 6.069250068666647, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9411, 2352.5003032684326, 2352.5066833496094, 162.75, 151.25, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.48512499999998, 6.060749809259315, 6.070666778567869, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9412, 2352.7503039836884, 2352.759640455246, 162.75, 151.0, 1.9080582293160804, 0.5520168462172308, 145.833475, 136.28189999999998, 5.984247474593341, 6.070666778567869, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9413, 2353.0003101825714, 2353.007810115814, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.066770826339508, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9414, 2353.2503221035004, 2353.257904291153, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.067125003814813, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9415, 2353.500295162201, 2353.506761074066, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.0674791812901185, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9416, 2353.7503049373627, 2353.7577319145203, 162.5, 151.25, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.48512499999998, 6.077750328073977, 6.06747918129012, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9417, 2354.00030708313, 2354.0078613758087, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.0674791812901185, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9418, 2354.250333070755, 2354.2584660053253, 162.5, 151.25, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.48512499999998, 6.052249549851985, 6.06747918129012, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9419, 2354.500337600708, 2354.5071589946747, 162.75, 151.0, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.28189999999998, 6.060749809259315, 6.068187536240731, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9420, 2354.750234603882, 2354.757761001587, 162.5, 151.25, 1.9100582903530994, 0.5460166631061739, 145.63025, 136.48512499999998, 5.992747734000672, 6.069604246141952, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9421, 2355.0003044605255, 2355.007956981659, 162.0, 151.75, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.891575, 6.086250587481308, 6.066062471388897, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9422, 2355.250297307968, 2355.257784128189, 162.5, 151.0, 1.9320589617603077, 0.5520168462172308, 145.63025, 136.28189999999998, 6.086250587481308, 6.066062471388897, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9423, 2355.501965045929, 2355.513662338257, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.066062471388897, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9424, 2355.7503094673157, 2355.7578535079956, 162.25, 151.25, 1.9320589617603077, 0.5460166631061739, 145.427025, 136.48512499999998, 6.086250587481308, 6.065708293913592, 0.5460166631061739, 0.22955264998962874, [0.22955265], 0.0, 2
9425, 2356.00030708313, 2356.0078830718994, 162.75, 151.5, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.68834999999999, 6.086250587481308, 6.066062471388897, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9426, 2356.250259399414, 2356.2584624290466, 162.75, 151.25, 1.920058595538194, 0.5560169682912687, 145.833475, 136.48512499999998, 6.035249031037324, 6.065708293913592, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9427, 2356.500307559967, 2356.5068168640137, 162.75, 150.75, 1.9260587786492507, 0.5600170903653066, 145.833475, 136.078675, 6.060749809259315, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9428, 2356.750302553177, 2356.757840871811, 162.5, 150.75, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.078675, 6.077750328073977, 6.06677082633951, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9429, 2357.000307559967, 2357.0078263282776, 162.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.48512499999998, 6.086250587481308, 6.067125003814813, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9430, 2357.250304698944, 2357.2577688694, 162.5, 151.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.28189999999998, 6.094750846888638, 6.067125003814813, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9431, 2357.500319957733, 2357.508066892624, 162.25, 151.25, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.48512499999998, 6.077750328073977, 6.067833358765426, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9432, 2357.75030875206, 2357.7578513622284, 162.5, 150.75, 1.9320589617603077, 0.5480167241431929, 145.63025, 136.078675, 6.086250587481308, 6.06747918129012, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9433, 2358.0003085136414, 2358.0079312324524, 162.25, 151.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.68834999999999, 6.086250587481308, 6.067833358765424, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9434, 2358.25031208992, 2358.258176803589, 162.5, 151.0, 1.920058595538194, 0.5560169682912687, 145.63025, 136.28189999999998, 6.035249031037324, 6.068187536240731, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9435, 2358.500303506851, 2358.5066196918488, 162.75, 151.25, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.48512499999998, 6.060749809259315, 6.0688958911913415, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9436, 2358.7503051757812, 2358.7578275203705, 162.5, 151.25, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9437, 2359.0003073215485, 2359.007761001587, 162.0, 151.5, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.072791843419701, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9438, 2359.2503032684326, 2359.257798433304, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.07208348846909, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9439, 2359.500320672989, 2359.5078587532043, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.071729310993785, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9440, 2359.7502987384796, 2359.7574484348297, 162.0, 151.5, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.071729310993784, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9441, 2360.000307559967, 2360.0079250335693, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.07137513351848, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9442, 2360.2503106594086, 2360.2571861743927, 162.75, 151.25, 1.9120583513901181, 0.5580170293282877, 145.833475, 136.48512499999998, 6.001247993408002, 6.07137513351848, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9443, 2360.5003066062927, 2360.506788253784, 162.25, 151.25, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.48512499999998, 6.069250068666646, 6.069250068666647, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9444, 2360.7503054142, 2360.7577126026154, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.069604246141952, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9445, 2361.0003130435944, 2361.0089631080627, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.072791843419701, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9446, 2361.250316619873, 2361.2580823898315, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.072791843419701, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9447, 2361.5003476142883, 2361.5084936618805, 162.25, 151.5, 1.9180585345011751, 0.5600170903653066, 145.427025, 136.68834999999999, 6.026748771629994, 6.072437665944395, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9448, 2361.750300168991, 2361.7601993083954, 162.25, 151.25, 1.9220586565752127, 0.5720174565874203, 145.427025, 136.48512499999998, 6.043749290444654, 6.070312601092563, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9449, 2362.000298023224, 2362.007079601288, 162.25, 151.25, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.48512499999998, 6.060749809259315, 6.0685417137160345, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9450, 2362.250312805176, 2362.2576372623444, 162.5, 151.5, 1.920058595538194, 0.5560169682912687, 145.63025, 136.68834999999999, 6.035249031037324, 6.0674791812901185, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9451, 2362.500334739685, 2362.5068962574005, 162.75, 151.25, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.48512499999998, 6.060749809259315, 6.06747918129012, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9452, 2362.7503073215485, 2362.7567059993744, 162.75, 151.25, 1.9240587176122317, 0.5600170903653066, 145.833475, 136.48512499999998, 6.052249549851985, 6.0674791812901185, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9453, 2363.000319480896, 2363.007867336273, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9454, 2363.2503044605255, 2363.2578303813934, 162.75, 151.75, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.891575, 6.077750328073977, 6.065708293913592, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9455, 2363.500314950943, 2363.507947921753, 161.75, 151.5, 1.9300589007232887, 0.5580170293282877, 145.02057499999998, 136.68834999999999, 6.077750328073977, 6.064999938962981, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9456, 2363.75030708313, 2363.757787466049, 162.25, 151.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.68834999999999, 6.077750328073977, 6.064999938962981, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9457, 2364.0003101825714, 2364.0079414844513, 162.5, 150.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.078675, 6.086250587481308, 6.064645761487675, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9458, 2364.2501533031464, 2364.2574801445007, 162.75, 151.0, 1.920058595538194, 0.5580170293282877, 145.833475, 136.28189999999998, 6.035249031037324, 6.064645761487675, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9459, 2364.50031042099, 2364.5067822933197, 162.5, 151.25, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.48512499999998, 6.060749809259315, 6.064645761487675, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9460, 2364.7502887248993, 2364.756267309189, 162.5, 151.25, 1.920058595538194, 0.5620171514023256, 145.63025, 136.48512499999998, 6.035249031037324, 6.064645761487675, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9461, 2365.0003073215485, 2365.0077826976776, 162.75, 150.5, 1.920058595538194, 0.5600170903653066, 145.833475, 135.87545, 6.035249031037324, 6.062874874111149, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9462, 2365.2502603530884, 2365.2578432559967, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.061103986734621, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9463, 2365.5001220703125, 2365.5077579021454, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.060749809259316, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9464, 2365.7503101825714, 2365.7577488422394, 162.5, 151.0, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.28189999999998, 6.069250068666646, 6.060749809259316, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
