seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9465, 2366.0003039836884, 2366.0077147483826, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.060749809259316, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9466, 2366.250319480896, 2366.257825613022, 162.75, 151.0, 1.9160584734641561, 0.5600170903653066, 145.833475, 136.28189999999998, 6.018248512222663, 6.060749809259316, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9467, 2366.5003187656403, 2366.5068192481995, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.061458164209927, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9468, 2366.7503023147583, 2366.7567961215973, 162.75, 151.25, 1.9240587176122317, 0.5680173345133824, 145.833475, 136.48512499999998, 6.052249549851985, 6.061458164209927, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9469, 2367.000307559967, 2367.0079810619354, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.060749809259316, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9470, 2367.2503023147583, 2367.258731842041, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.060749809259316, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9471, 2367.500302553177, 2367.5066723823547, 162.25, 151.25, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.48512499999998, 6.060749809259315, 6.061103986734622, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9472, 2367.750309944153, 2367.757745027542, 162.5, 151.25, 1.9340590227973264, 0.5760175786614582, 145.63025, 136.48512499999998, 6.094750846888638, 6.062520696635843, 0.5760175786614582, 0.22955264998962874, [0.22955265], 0.0, 2
9473, 2368.000307559967, 2368.0105895996094, 162.5, 151.0, 1.9240587176122317, 0.5680173345133824, 145.63025, 136.28189999999998, 6.052249549851985, 6.064645761487675, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9474, 2368.2503061294556, 2368.2569618225098, 162.25, 151.25, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.48512499999998, 6.018248512222663, 6.06429158401237, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9475, 2368.5003185272217, 2368.508047103882, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.063583229061758, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9476, 2368.7503156661987, 2368.756694793701, 162.25, 151.25, 1.9240587176122317, 0.5720174565874203, 145.427025, 136.48512499999998, 6.052249549851985, 6.06429158401237, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9477, 2369.0003111362457, 2369.007890224457, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.06429158401237, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9478, 2369.2502992153168, 2369.2577991485596, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.064999938962981, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9479, 2369.500319480896, 2369.508725643158, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.065354116438286, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9480, 2369.750308275223, 2369.757804632187, 161.75, 151.0, 1.9280588396862697, 0.5720174565874203, 145.02057499999998, 136.28189999999998, 6.069250068666646, 6.065354116438286, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9481, 2370.0003111362457, 2370.0079424381256, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.064999938962981, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9482, 2370.2503054142, 2370.2572877407074, 162.5, 151.0, 1.9160584734641561, 0.5620171514023256, 145.63025, 136.28189999999998, 6.018248512222663, 6.064645761487676, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9483, 2370.500296831131, 2370.506719827652, 162.0, 151.25, 1.9260587786492507, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.063937406537065, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9484, 2370.7503066062927, 2370.757791996002, 162.0, 151.25, 1.9300589007232887, 0.5780176396984771, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.063937406537065, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9485, 2371.0001401901245, 2371.0076920986176, 162.25, 150.75, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.078675, 6.086250587481308, 6.065708293913592, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9486, 2371.250314474106, 2371.258025407791, 162.25, 151.25, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.48512499999998, 6.077750328073977, 6.067833358765424, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9487, 2371.5003187656403, 2371.5079910755157, 162.25, 151.25, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.48512499999998, 6.086250587481308, 6.067833358765424, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9488, 2371.750309228897, 2371.757705926895, 162.5, 151.0, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9489, 2372.0003101825714, 2372.007923603058, 162.0, 150.75, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.078675, 6.086250587481308, 6.067833358765424, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9490, 2372.250309944153, 2372.2579321861267, 162.25, 151.75, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.891575, 6.060749809259315, 6.067833358765424, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9491, 2372.500322818756, 2372.508014678955, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.069604246141952, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9492, 2372.750319957733, 2372.7568447589874, 162.25, 151.25, 1.9260587786492507, 0.5800177007354961, 145.427025, 136.48512499999998, 6.060749809259315, 6.069958423617258, 0.5800177007354961, 0.22955264998962874, [0.22955265], 0.0, 2
9493, 2373.0003271102905, 2373.007910013199, 161.75, 150.5, 1.9320589617603077, 0.5620171514023256, 145.02057499999998, 135.87545, 6.086250587481308, 6.070312601092563, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9494, 2373.250305891037, 2373.25790309906, 162.5, 151.5, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.68834999999999, 6.086250587481308, 6.070312601092563, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9495, 2373.5003192424774, 2373.5081651210785, 162.75, 151.25, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.48512499999998, 6.086250587481308, 6.070312601092563, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9496, 2373.750310897827, 2373.757784128189, 162.5, 151.25, 1.9280588396862697, 0.5780176396984771, 145.63025, 136.48512499999998, 6.069250068666646, 6.07137513351848, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9497, 2374.000313282013, 2374.007925748825, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.070312601092563, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9498, 2374.2503085136414, 2374.2784764766693, 162.75, 151.5, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.68834999999999, 6.077750328073977, 6.071729310993784, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9499, 2374.5002925395966, 2374.5073227882385, 162.75, 151.25, 1.9180585345011751, 0.5640172124393446, 145.833475, 136.48512499999998, 6.026748771629994, 6.074208553320922, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9500, 2374.7503020763397, 2374.758143424988, 162.75, 151.25, 1.9240587176122317, 0.5780176396984771, 145.833475, 136.48512499999998, 6.052249549851985, 6.07208348846909, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9501, 2375.0003066062927, 2375.008069753647, 162.75, 150.75, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.078675, 6.077750328073977, 6.07208348846909, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9502, 2375.250310897827, 2375.2575669288635, 162.75, 151.5, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.68834999999999, 6.086250587481308, 6.071729310993784, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9503, 2375.500319957733, 2375.5079984664917, 162.25, 151.5, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.68834999999999, 6.077750328073977, 6.071729310993785, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9504, 2375.750308275223, 2375.7578036785126, 162.5, 151.5, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.68834999999999, 6.077750328073977, 6.071729310993785, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9505, 2376.0003106594086, 2376.0078887939453, 162.5, 151.25, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.48512499999998, 6.086250587481308, 6.07208348846909, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9506, 2376.250091314316, 2376.257116794586, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.0724376659443955, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9507, 2376.5003066062927, 2376.5078608989716, 163.0, 151.0, 1.9320589617603077, 0.5720174565874203, 146.0367, 136.28189999999998, 6.086250587481308, 6.075271085746839, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9508, 2376.7503027915955, 2376.756351709366, 163.0, 151.5, 1.9220586565752127, 0.5760175786614582, 146.0367, 136.68834999999999, 6.043749290444654, 6.076333618172755, 0.5760175786614582, 0.22955264998962874, [0.22955265], 0.0, 2
9509, 2377.0003094673157, 2377.0080392360687, 162.75, 150.5, 1.9320589617603077, 0.5660172734763634, 145.833475, 135.87545, 6.086250587481308, 6.0749169082715335, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9510, 2377.250299692154, 2377.2578780651093, 163.0, 151.25, 1.9300589007232887, 0.5640172124393446, 146.0367, 136.48512499999998, 6.077750328073977, 6.074916908271533, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9511, 2377.500317335129, 2377.5079526901245, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.0749169082715335, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9512, 2377.7503101825714, 2377.757972717285, 162.75, 151.25, 1.9300589007232887, 0.5780176396984771, 145.833475, 136.48512499999998, 6.077750328073977, 6.074916908271533, 0.5780176396984771, 0.22955264998962874, [0.22955265], 0.0, 2
9513, 2378.000308275223, 2378.0079498291016, 162.75, 150.75, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.078675, 6.086250587481308, 6.075271085746839, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9514, 2378.250298976898, 2378.2577595710754, 162.25, 151.25, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9515, 2378.501365661621, 2378.5117542743683, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.0763336181727565, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9516, 2378.75031542778, 2378.757900953293, 162.75, 151.25, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.48512499999998, 6.077750328073977, 6.075625263222144, 0.5720174565874203, 0.22955264998962874, [0.22955265], 0.0, 2
9517, 2379.000308275223, 2379.0079300403595, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.0763336181727565, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9518, 2379.2502987384796, 2379.257751226425, 162.25, 151.25, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.48512499999998, 6.086250587481308, 6.075979440697449, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9519, 2379.5003142356873, 2379.507952451706, 163.25, 151.0, 1.9320589617603077, 0.5700173955504014, 146.23992499999997, 136.28189999999998, 6.086250587481308, 6.075979440697449, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9520, 2379.7503032684326, 2379.757817029953, 162.5, 151.25, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.48512499999998, 6.069250068666646, 6.075979440697449, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9521, 2380.0000779628754, 2380.0077006816864, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.075979440697449, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9522, 2380.2503056526184, 2380.2578840255737, 163.0, 151.25, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.48512499999998, 6.086250587481308, 6.075625263222144, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9523, 2380.500319957733, 2380.507536649704, 162.0, 151.0, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.075979440697449, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9524, 2380.7503054142, 2380.757866382599, 162.5, 151.75, 1.9280588396862697, 0.5700173955504014, 145.63025, 136.891575, 6.069250068666646, 6.078104505549281, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9525, 2381.0003089904785, 2381.0079021453857, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.078812860499892, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9526, 2381.2503113746643, 2381.2580904960632, 162.75, 151.5, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9527, 2381.5003175735474, 2381.5079293251038, 162.75, 151.0, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.28189999999998, 6.086250587481308, 6.079167037975199, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9528, 2381.750310897827, 2381.7577619552612, 162.5, 151.25, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.48512499999998, 6.077750328073977, 6.079521215450504, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9529, 2382.000312805176, 2382.0072407722473, 162.75, 151.0, 1.9180585345011751, 0.5640172124393446, 145.833475, 136.28189999999998, 6.026748771629994, 6.079521215450504, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9530, 2382.2503430843353, 2382.2570238113403, 162.25, 151.0, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.28189999999998, 6.060749809259315, 6.077041973123365, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9531, 2382.500316619873, 2382.5079815387726, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.075979440697449, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9532, 2382.7503123283386, 2382.758328437805, 162.75, 151.25, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.48512499999998, 6.077750328073977, 6.075625263222144, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9533, 2383.0003337860107, 2383.0076746940613, 162.5, 151.0, 1.9180585345011751, 0.5640172124393446, 145.63025, 136.28189999999998, 6.026748771629994, 6.077041973123367, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9534, 2383.250302553177, 2383.256638288498, 163.0, 151.25, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.48512499999998, 6.069250068666646, 6.074562730796228, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9535, 2383.5003130435944, 2383.507740020752, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.074208553320922, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9536, 2383.750307559967, 2383.7578048706055, 162.75, 151.0, 1.9320589617603077, 0.5700173955504014, 145.833475, 136.28189999999998, 6.086250587481308, 6.074208553320922, 0.5700173955504014, 0.22955264998962874, [0.22955265], 0.0, 2
9537, 2384.0003130435944, 2384.0078914165497, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.074562730796228, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9538, 2384.2503056526184, 2384.257781982422, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.074562730796228, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9539, 2384.5003197193146, 2384.5079312324524, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.074208553320922, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9540, 2384.7501850128174, 2384.7607023715973, 162.75, 151.0, 1.9280588396862697, 0.5740175176244393, 145.833475, 136.28189999999998, 6.069250068666646, 6.074916908271533, 0.5740175176244393, 0.22955264998962874, [0.22955265], 0.0, 2
9541, 2385.000304222107, 2385.007956266403, 162.5, 150.75, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.078675, 6.086250587481308, 6.074562730796228, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9542, 2385.2503054142, 2385.2578592300415, 162.25, 150.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.078675, 6.086250587481308, 6.0749169082715335, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9543, 2385.5003168582916, 2385.507908344269, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.074916908271533, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9544, 2385.75030875206, 2385.757777452469, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.074916908271533, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9545, 2386.0003068447113, 2386.008635044098, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9546, 2386.25031208992, 2386.2580106258392, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.075625263222144, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9547, 2386.5003201961517, 2386.50807261467, 162.75, 151.25, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.48512499999998, 6.077750328073977, 6.075271085746839, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9548, 2386.7503094673157, 2386.757737159729, 162.25, 151.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.48512499999998, 6.069250068666646, 6.075271085746839, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9549, 2387.0003135204315, 2387.007999897003, 162.25, 151.25, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9550, 2387.250307559967, 2387.2578258514404, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9551, 2387.5003221035004, 2387.5079107284546, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.075271085746839, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9552, 2387.7503066062927, 2387.757696866989, 163.25, 151.25, 1.9300589007232887, 0.5620171514023256, 146.23992499999997, 136.48512499999998, 6.077750328073977, 6.075625263222144, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9553, 2388.00030708313, 2388.0079441070557, 162.75, 151.25, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.48512499999998, 6.094750846888638, 6.075625263222144, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9554, 2388.2503073215485, 2388.257822751999, 163.0, 151.25, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.48512499999998, 6.086250587481308, 6.078458683024588, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9555, 2388.500321626663, 2388.507954120636, 163.25, 150.75, 1.9320589617603077, 0.5660172734763634, 146.23992499999997, 136.078675, 6.086250587481308, 6.079521215450504, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9556, 2388.750309228897, 2388.757839202881, 163.0, 150.75, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.078675, 6.086250587481308, 6.07987539292581, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9557, 2389.001196861267, 2389.011825799942, 163.0, 151.0, 1.9260587786492507, 0.5640172124393446, 146.0367, 136.28189999999998, 6.060749809259315, 6.080229570401115, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9558, 2389.2503230571747, 2389.2578208446503, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.081646280302337, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9559, 2389.5003135204315, 2389.5079684257507, 163.0, 151.0, 1.9320589617603077, 0.5680173345133824, 146.0367, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5680173345133824, 0.22955264998962874, [0.22955265], 0.0, 2
9560, 2389.750309944153, 2389.757819890976, 162.75, 150.75, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.078675, 6.077750328073977, 6.082354635252948, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9561, 2390.0003106594086, 2390.007914543152, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.082000457777642, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9562, 2390.2503049373627, 2390.257803916931, 162.5, 151.0, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.28189999999998, 6.086250587481308, 6.081646280302337, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9563, 2390.5003175735474, 2390.5079369544983, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9564, 2390.7503061294556, 2390.7577002048492, 162.5, 151.25, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.48512499999998, 6.069250068666646, 6.082354635252948, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9565, 2391.0003101825714, 2391.007791519165, 163.0, 151.5, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.68834999999999, 6.077750328073977, 6.082354635252948, 0.5660172734763634, 0.22955264998962874, [0.22955265], 0.0, 2
9566, 2391.2503151893616, 2391.2580432891846, 162.25, 151.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.68834999999999, 6.086250587481308, 6.082000457777642, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9567, 2391.5003197193146, 2391.5079526901245, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9568, 2391.75030708313, 2391.75777387619, 163.0, 151.0, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.28189999999998, 6.077750328073977, 6.082000457777642, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9569, 2392.000308036804, 2392.007891893387, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.082000457777642, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9570, 2392.2503066062927, 2392.257814645767, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9571, 2392.5003180503845, 2392.5079209804535, 163.0, 151.0, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9572, 2392.750309944153, 2392.757793188095, 163.0, 151.0, 1.9300589007232887, 0.5500167851802118, 146.0367, 136.28189999999998, 6.077750328073977, 6.082708812728253, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9573, 2393.00031709671, 2393.0076189041138, 162.5, 151.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.68834999999999, 6.086250587481308, 6.083062990203558, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9574, 2393.250314950943, 2393.257863521576, 163.0, 151.25, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.48512499999998, 6.086250587481308, 6.083062990203558, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9575, 2393.500314950943, 2393.507981777191, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.083062990203558, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9576, 2393.7503054142, 2393.758777141571, 163.0, 150.75, 1.9300589007232887, 0.5480167241431929, 146.0367, 136.078675, 6.077750328073977, 6.082354635252948, 0.5480167241431929, 0.22955264998962874, [0.22955265], 0.0, 2
9577, 2394.000308036804, 2394.0077970027924, 162.25, 151.5, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.68834999999999, 6.094750846888638, 6.082354635252948, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9578, 2394.2503027915955, 2394.2577879428864, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9579, 2394.5003185272217, 2394.5079221725464, 163.0, 150.5, 1.9320589617603077, 0.5580170293282877, 146.0367, 135.87545, 6.086250587481308, 6.082354635252948, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9580, 2394.7503056526184, 2394.757736682892, 162.75, 151.0, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.28189999999998, 6.094750846888638, 6.082354635252948, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9581, 2395.0002472400665, 2395.0078053474426, 162.5, 151.25, 1.9320589617603077, 0.5540169072542498, 145.63025, 136.48512499999998, 6.086250587481308, 6.082708812728253, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9582, 2395.2502179145813, 2395.2600803375244, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.08377134515417, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9583, 2395.5003097057343, 2395.508013486862, 162.75, 150.5, 1.9320589617603077, 0.5580170293282877, 145.833475, 135.87545, 6.086250587481308, 6.083062990203558, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9584, 2395.75030875206, 2395.757694721222, 162.75, 150.5, 1.9300589007232887, 0.544016602069155, 145.833475, 135.87545, 6.077750328073977, 6.083062990203558, 0.544016602069155, 0.22955264998962874, [0.22955265], 0.0, 2
9585, 2396.0003032684326, 2396.007964849472, 162.25, 151.25, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.48512499999998, 6.086250587481308, 6.083062990203558, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9586, 2396.2503147125244, 2396.2579596042633, 162.25, 150.75, 1.9280588396862697, 0.5500167851802118, 145.427025, 136.078675, 6.069250068666646, 6.083417167678864, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9587, 2396.5003209114075, 2396.507966041565, 162.25, 150.75, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.078675, 6.086250587481308, 6.082708812728254, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9588, 2396.75030708313, 2396.7577958106995, 162.5, 151.0, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.28189999999998, 6.077750328073977, 6.082708812728254, 0.5520168462172308, 0.22955264998962874, [0.22955265], 0.0, 2
9589, 2397.000305891037, 2397.007897377014, 162.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.48512499999998, 6.086250587481308, 6.083062990203558, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9590, 2397.2503056526184, 2397.257825613022, 162.0, 151.25, 1.9340590227973264, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.083417167678864, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9591, 2397.500321626663, 2397.5080235004425, 162.5, 151.0, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.28189999999998, 6.094750846888638, 6.08377134515417, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9592, 2397.75030708313, 2397.757704257965, 163.0, 151.0, 1.9320589617603077, 0.5500167851802118, 146.0367, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5500167851802118, 0.22955264998962874, [0.22955265], 0.0, 2
9593, 2398.0003366470337, 2398.0079596042633, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9594, 2398.2503113746643, 2398.2577600479126, 163.0, 150.75, 1.9300589007232887, 0.5540169072542498, 146.0367, 136.078675, 6.077750328073977, 6.08447970010478, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9595, 2398.500321626663, 2398.5079629421234, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9596, 2398.750309944153, 2398.7578213214874, 163.0, 150.5, 1.9300589007232887, 0.5540169072542498, 146.0367, 135.87545, 6.077750328073977, 6.084125522629475, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9597, 2399.0003106594086, 2399.0079216957092, 163.0, 150.75, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.078675, 6.077750328073977, 6.084125522629475, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9598, 2399.2503054142, 2399.2577941417694, 162.75, 151.0, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.28189999999998, 6.094750846888638, 6.08377134515417, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9599, 2399.500201702118, 2399.5093483924866, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.084125522629475, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9600, 2399.7503027915955, 2399.7579114437103, 162.0, 151.25, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.084125522629475, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9601, 2400.0003213882446, 2400.007934808731, 163.0, 151.0, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9602, 2400.25030708313, 2400.257728099823, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.08377134515417, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9603, 2400.5003123283386, 2400.5079238414764, 162.0, 150.75, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.078675, 6.094750846888638, 6.083771345154169, 0.5600170903653066, 0.22955264998962874, [0.22955265], 0.0, 2
9604, 2400.750308275223, 2400.757791042328, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5560169682912687, 0.22955264998962874, [0.22955265], 0.0, 2
9605, 2401.0003056526184, 2401.0077748298645, 163.0, 151.0, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.28189999999998, 6.086250587481308, 6.08377134515417, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9606, 2401.2503142356873, 2401.2579350471497, 162.5, 150.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.672225, 6.077750328073977, 6.08377134515417, 0.5580170293282877, 0.22955264998962874, [0.22955265], 0.0, 2
9607, 2401.5003159046173, 2401.507870912552, 162.0, 151.0, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5640172124393446, 0.22955264998962874, [0.22955265], 0.0, 2
9608, 2401.750318288803, 2401.758047580719, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.084125522629475, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9609, 2402.0003147125244, 2402.007812976837, 163.0, 150.75, 1.9340590227973264, 0.5540169072542498, 146.0367, 136.078675, 6.094750846888638, 6.084125522629475, 0.5540169072542498, 0.22955264998962874, [0.22955265], 0.0, 2
9610, 2402.2503077983856, 2402.407371520996, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.08447970010478, 0.5620171514023256, 0.22955264998962874, [0.22955265], 0.0, 2
9611, 2402.5001616477966, 2402.5077521800995, 162.5, 150.75, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.078675, 6.086250587481308, 6.085188055055391, 0.5580170293282877, 0.21801173957112246, [0.22955265], -0.014426138023132844, 2
9612, 2402.750309228897, 2402.757800102234, 163.0, 150.5, 1.9300589007232887, 0.5620171514023256, 146.0367, 135.87545, 6.077750328073977, 6.085188055055391, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9613, 2403.0003180503845, 2403.007045507431, 163.0, 150.75, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.078675, 6.094750846888638, 6.085188055055391, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9614, 2403.2503044605255, 2403.2578184604645, 162.75, 150.75, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.078675, 6.086250587481308, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9615, 2403.5003142356873, 2403.507728099823, 163.0, 150.5, 1.9340590227973264, 0.5600170903653066, 146.0367, 135.87545, 6.094750846888638, 6.085188055055391, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9616, 2403.750310897827, 2403.757921218872, 162.75, 151.0, 1.920058595538194, 0.5700173955504014, 145.833475, 136.28189999999998, 6.035249031037324, 6.085188055055391, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9617, 2404.000311613083, 2404.0079307556152, 163.0, 150.75, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.078675, 6.086250587481308, 6.083062990203558, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9618, 2404.250319957733, 2404.2578349113464, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9619, 2404.500314474106, 2404.5079753398895, 163.0, 151.25, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.48512499999998, 6.086250587481308, 6.083771345154169, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9620, 2404.7503077983856, 2404.757810115814, 162.5, 150.75, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.078675, 6.077750328073977, 6.08377134515417, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9621, 2405.0002658367157, 2405.007941007614, 163.0, 150.5, 1.9320589617603077, 0.5620171514023256, 146.0367, 135.87545, 6.086250587481308, 6.083771345154169, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9622, 2405.2503061294556, 2405.2578134536743, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9623, 2405.50031375885, 2405.507690668106, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.083771345154169, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9624, 2405.752448797226, 2405.7604088783264, 162.0, 150.5, 1.9260587786492507, 0.5740175176244393, 145.22379999999998, 135.87545, 6.060749809259315, 6.08447970010478, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9625, 2406.000313282013, 2406.0080931186676, 162.5, 150.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 135.672225, 6.069250068666646, 6.083771345154169, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9626, 2406.2503156661987, 2406.2580094337463, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.083062990203558, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9627, 2406.5003163814545, 2406.507989168167, 163.0, 150.75, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.078675, 6.094750846888638, 6.0834171676788635, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9628, 2406.7503089904785, 2406.7578394412994, 162.5, 150.75, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.078675, 6.077750328073977, 6.083417167678864, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9629, 2407.000308036804, 2407.0080802440643, 162.5, 150.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 135.87545, 6.086250587481308, 6.083062990203558, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9630, 2407.2503061294556, 2407.257889032364, 163.0, 151.0, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9631, 2407.5003197193146, 2407.507953643799, 163.0, 151.0, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.28189999999998, 6.094750846888638, 6.0834171676788635, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9632, 2407.7503054142, 2407.757838010788, 162.5, 151.0, 1.9320589617603077, 0.5720174565874203, 145.63025, 136.28189999999998, 6.086250587481308, 6.08377134515417, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9633, 2408.0003073215485, 2408.007969379425, 163.0, 150.75, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.078675, 6.086250587481308, 6.084125522629475, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9634, 2408.2503130435944, 2408.2578547000885, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.083771345154169, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9635, 2408.5003151893616, 2408.5080046653748, 163.0, 151.0, 1.9300589007232887, 0.5680173345133824, 146.0367, 136.28189999999998, 6.077750328073977, 6.083771345154169, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9636, 2408.7503118515015, 2408.758002758026, 162.5, 151.0, 1.9320589617603077, 0.5760175786614582, 145.63025, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9637, 2409.000306367874, 2409.0078561306, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.08377134515417, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9638, 2409.2503113746643, 2409.258308172226, 162.5, 151.0, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.28189999999998, 6.086250587481308, 6.0834171676788635, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9639, 2409.500317335129, 2409.5078666210175, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9640, 2409.750308275223, 2409.757936477661, 162.25, 151.0, 1.9300589007232887, 0.5760175786614582, 145.427025, 136.28189999999998, 6.077750328073977, 6.083062990203558, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9641, 2410.00030708313, 2410.007990837097, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.084833877580086, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9642, 2410.2503113746643, 2410.257946252823, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9643, 2410.5003175735474, 2410.5080075263977, 162.5, 151.0, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9644, 2410.75030708313, 2410.7579476833344, 162.5, 151.0, 1.9320589617603077, 0.5760175786614582, 145.63025, 136.28189999999998, 6.086250587481308, 6.0844797001047795, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9645, 2411.0003068447113, 2411.007924556732, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9646, 2411.2503123283386, 2411.258026599884, 163.0, 151.0, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9647, 2411.500316619873, 2411.508005619049, 163.0, 151.25, 1.9320589617603077, 0.5700173955504014, 146.0367, 136.48512499999998, 6.086250587481308, 6.084833877580086, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9648, 2411.75030374527, 2411.75728392601, 162.5, 151.25, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.48512499999998, 6.069250068666646, 6.0844797001047795, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9649, 2412.000299692154, 2412.009850025177, 162.75, 150.75, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.078675, 6.069250068666646, 6.084833877580086, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9650, 2412.2503118515015, 2412.2580087184906, 162.25, 151.0, 1.9340590227973264, 0.5700173955504014, 145.427025, 136.28189999999998, 6.094750846888638, 6.084833877580086, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9651, 2412.5001504421234, 2412.514409303665, 163.25, 150.75, 1.9340590227973264, 0.5680173345133824, 146.23992499999997, 136.078675, 6.094750846888638, 6.084833877580086, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9652, 2412.7503006458282, 2412.7579646110535, 163.0, 150.75, 1.9300589007232887, 0.5760175786614582, 146.0367, 136.078675, 6.077750328073977, 6.084833877580086, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9653, 2413.0003180503845, 2413.007082462311, 163.0, 150.5, 1.9280588396862697, 0.5700173955504014, 146.0367, 135.87545, 6.069250068666646, 6.084833877580086, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9654, 2413.250320672989, 2413.2581317424774, 163.0, 151.25, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.48512499999998, 6.086250587481308, 6.084125522629475, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9655, 2413.500323534012, 2413.5079033374786, 163.0, 151.25, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.48512499999998, 6.094750846888638, 6.084125522629475, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9656, 2413.7503044605255, 2413.757984161377, 162.75, 151.0, 1.9320589617603077, 0.5740175176244393, 145.833475, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9657, 2414.0003054142, 2414.0079398155212, 162.75, 150.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 135.87545, 6.094750846888638, 6.084125522629475, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9658, 2414.250306367874, 2414.257891178131, 163.25, 151.0, 1.9320589617603077, 0.5640172124393446, 146.23992499999997, 136.28189999999998, 6.086250587481308, 6.0844797001047795, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9659, 2414.5003185272217, 2414.507954120636, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9660, 2414.75030374527, 2414.757803916931, 163.0, 151.0, 1.9300589007232887, 0.5720174565874203, 146.0367, 136.28189999999998, 6.077750328073977, 6.084833877580086, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9661, 2415.0003135204315, 2415.0069205760956, 163.0, 150.25, 1.9300589007232887, 0.5680173345133824, 146.0367, 135.672225, 6.077750328073977, 6.08447970010478, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9662, 2415.2503027915955, 2415.2567009925842, 163.0, 151.0, 1.9260587786492507, 0.5700173955504014, 146.0367, 136.28189999999998, 6.060749809259315, 6.084125522629475, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9663, 2415.5003106594086, 2415.507969856262, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9664, 2415.7503085136414, 2415.757814645767, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.083062990203558, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9665, 2416.0003097057343, 2416.0079119205475, 163.0, 151.0, 1.9320589617603077, 0.5680173345133824, 146.0367, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9666, 2416.250314474106, 2416.258043527603, 163.0, 151.0, 1.9320589617603077, 0.5600170903653066, 146.0367, 136.28189999999998, 6.086250587481308, 6.083417167678864, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9667, 2416.5003237724304, 2416.5079674720764, 163.0, 151.0, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.28189999999998, 6.094750846888638, 6.083417167678864, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9668, 2416.750304222107, 2416.757784128189, 163.0, 151.25, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.48512499999998, 6.086250587481308, 6.083771345154169, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9669, 2417.0003259181976, 2417.007968187332, 162.25, 150.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.078675, 6.086250587481308, 6.083771345154169, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9670, 2417.2503156661987, 2417.257247209549, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.08377134515417, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9671, 2417.500318288803, 2417.508181333542, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.082708812728253, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9672, 2417.7503049373627, 2417.757766723633, 162.75, 150.75, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.078675, 6.086250587481308, 6.082708812728253, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9673, 2418.0003054142, 2418.0079267024994, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.0834171676788635, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
