seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9674, 2418.251004219055, 2418.2616636753082, 163.0, 150.75, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.078675, 6.069250068666646, 6.084125522629475, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9675, 2418.500322818756, 2418.508027076721, 163.0, 151.0, 1.9340590227973264, 0.5640172124393446, 146.0367, 136.28189999999998, 6.094750846888638, 6.083062990203558, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9676, 2418.7503061294556, 2418.757780313492, 163.0, 151.0, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9677, 2419.0003209114075, 2419.0078151226044, 162.25, 151.25, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.48512499999998, 6.094750846888638, 6.0834171676788635, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9678, 2419.2503299713135, 2419.257095336914, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.08447970010478, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9679, 2419.500324010849, 2419.5080132484436, 162.5, 151.0, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9680, 2419.7503094673157, 2419.7578551769257, 162.25, 150.75, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.078675, 6.086250587481308, 6.083771345154169, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9681, 2420.0003106594086, 2420.0078542232513, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.083771345154169, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9682, 2420.2503123283386, 2420.257827758789, 163.0, 150.75, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.078675, 6.086250587481308, 6.0834171676788635, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9683, 2420.500317811966, 2420.5080122947693, 163.0, 150.5, 1.9320589617603077, 0.5600170903653066, 146.0367, 135.87545, 6.086250587481308, 6.083417167678864, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9684, 2420.7503111362457, 2420.7577633857727, 163.25, 150.75, 1.9300589007232887, 0.5480167241431929, 146.23992499999997, 136.078675, 6.077750328073977, 6.0834171676788635, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9685, 2421.0001487731934, 2421.007625102997, 163.0, 151.0, 1.9140584124271371, 0.5560169682912687, 146.0367, 136.28189999999998, 6.009748252815333, 6.0834171676788635, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9686, 2421.25030374527, 2421.2576682567596, 162.75, 151.0, 1.9180585345011751, 0.5620171514023256, 145.833475, 136.28189999999998, 6.026748771629994, 6.08058374787642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9687, 2421.5003111362457, 2421.506700515747, 163.25, 151.0, 1.9260587786492507, 0.5600170903653066, 146.23992499999997, 136.28189999999998, 6.060749809259315, 6.079167037975199, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9688, 2421.7503085136414, 2421.757870912552, 162.75, 150.75, 1.9320589617603077, 0.5460166631061739, 145.833475, 136.078675, 6.086250587481308, 6.078104505549283, 0.5460166631061739, 0.21801173957112246, [0.21801174], 0.0, 2
9689, 2422.0003089904785, 2422.0078756809235, 163.0, 151.25, 1.9320589617603077, 0.5540169072542498, 146.0367, 136.48512499999998, 6.086250587481308, 6.078104505549283, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9690, 2422.250309944153, 2422.2578494548798, 162.75, 150.75, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.078675, 6.086250587481308, 6.078104505549281, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9691, 2422.5003230571747, 2422.507982969284, 162.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.48512499999998, 6.086250587481308, 6.078104505549281, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9692, 2422.7503111362457, 2422.75789475441, 162.75, 151.0, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.28189999999998, 6.077750328073977, 6.077750328073978, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9693, 2423.000385284424, 2423.0079548358917, 163.0, 151.0, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.28189999999998, 6.086250587481308, 6.077396150598672, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9694, 2423.2503232955933, 2423.257223844528, 163.0, 151.0, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.28189999999998, 6.077750328073977, 6.077396150598671, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9695, 2423.5003101825714, 2423.507652282715, 163.0, 151.0, 1.9320589617603077, 0.5560169682912687, 146.0367, 136.28189999999998, 6.086250587481308, 6.078104505549281, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9696, 2423.75030708313, 2423.757914543152, 163.0, 151.0, 1.9320589617603077, 0.5520168462172308, 146.0367, 136.28189999999998, 6.086250587481308, 6.078104505549283, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9697, 2424.000307559967, 2424.007844686508, 163.0, 151.0, 1.9320589617603077, 0.5620171514023256, 146.0367, 136.28189999999998, 6.086250587481308, 6.078104505549283, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9698, 2424.2503130435944, 2424.2578587532043, 163.0, 151.0, 1.9340590227973264, 0.5580170293282877, 146.0367, 136.28189999999998, 6.094750846888638, 6.078104505549283, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9699, 2424.5003209114075, 2424.507959842682, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.079167037975199, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9700, 2424.7503185272217, 2424.758369922638, 163.0, 150.75, 1.9300589007232887, 0.5660172734763634, 146.0367, 136.078675, 6.077750328073977, 6.078812860499894, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9701, 2425.0003147125244, 2425.007544517517, 163.0, 151.0, 1.9100582903530994, 0.5580170293282877, 146.0367, 136.28189999999998, 5.992747734000672, 6.078458683024588, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9702, 2425.2502915859222, 2425.2579729557037, 163.0, 151.0, 1.9340590227973264, 0.5600170903653066, 146.0367, 136.28189999999998, 6.094750846888638, 6.074208553320922, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9703, 2425.50031709671, 2425.509218454361, 162.75, 150.75, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.078675, 6.086250587481308, 6.0749169082715335, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9704, 2425.750319480896, 2425.757869243622, 163.0, 151.25, 1.9300589007232887, 0.5700173955504014, 146.0367, 136.48512499999998, 6.077750328073977, 6.074916908271533, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9705, 2426.000307559967, 2426.0078690052032, 162.75, 150.75, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.078675, 6.086250587481308, 6.074562730796228, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9706, 2426.2503185272217, 2426.2578735351562, 162.25, 151.25, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.48512499999998, 6.086250587481308, 6.074562730796228, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9707, 2426.50031542778, 2426.5079939365387, 163.0, 150.75, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.078675, 6.086250587481308, 6.074562730796228, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9708, 2426.7503159046173, 2426.7579395771027, 162.75, 151.0, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.28189999999998, 6.077750328073977, 6.074562730796228, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9709, 2427.000304698944, 2427.00678563118, 162.5, 151.0, 1.9180585345011751, 0.5640172124393446, 145.63025, 136.28189999999998, 6.026748771629994, 6.074562730796228, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9710, 2427.2503130435944, 2427.2568616867065, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.075271085746839, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9711, 2427.500312566757, 2427.50799703598, 163.0, 151.5, 1.9340590227973264, 0.5660172734763634, 146.0367, 136.68834999999999, 6.094750846888638, 6.077041973123367, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9712, 2427.7503106594086, 2427.75776553154, 163.0, 151.25, 1.9300589007232887, 0.5780176396984771, 146.0367, 136.48512499999998, 6.077750328073977, 6.078458683024588, 0.5780176396984771, 0.21801173957112246, [0.21801174], 0.0, 2
9713, 2428.000304222107, 2428.0078938007355, 163.0, 150.75, 1.9320589617603077, 0.5660172734763634, 146.0367, 136.078675, 6.086250587481308, 6.078104505549283, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9714, 2428.2503094673157, 2428.2578661441803, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.078104505549283, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9715, 2428.500312805176, 2428.5076513290405, 162.75, 150.75, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.078675, 6.077750328073977, 6.078458683024588, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9716, 2428.751863718033, 2428.762793779373, 163.0, 151.25, 1.9260587786492507, 0.5680173345133824, 146.0367, 136.48512499999998, 6.060749809259315, 6.078104505549283, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9717, 2429.0003135204315, 2429.006454229355, 162.75, 151.0, 1.9220586565752127, 0.5700173955504014, 145.833475, 136.28189999999998, 6.043749290444654, 6.077396150598672, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9718, 2429.250305891037, 2429.256679534912, 162.75, 151.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.68834999999999, 6.069250068666646, 6.075625263222144, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9719, 2429.500319480896, 2429.5078418254852, 163.0, 151.25, 1.9320589617603077, 0.5680173345133824, 146.0367, 136.48512499999998, 6.086250587481308, 6.075271085746839, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9720, 2429.750305891037, 2429.7579078674316, 162.75, 151.25, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.48512499999998, 6.077750328073977, 6.075271085746839, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9721, 2430.000312566757, 2430.0078876018524, 162.5, 150.75, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.078675, 6.086250587481308, 6.0749169082715335, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9722, 2430.2503123283386, 2430.257775068283, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.0749169082715335, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9723, 2430.500320672989, 2430.507920026779, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.074562730796228, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9724, 2430.7503044605255, 2430.757784128189, 162.75, 151.0, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.28189999999998, 6.086250587481308, 6.074562730796228, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9725, 2431.00035238266, 2431.008107662201, 162.75, 151.25, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.48512499999998, 6.043749290444654, 6.0749169082715335, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9726, 2431.2503111362457, 2431.2576761245728, 162.25, 151.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.28189999999998, 6.069250068666646, 6.077041973123367, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9727, 2431.5003168582916, 2431.5079555511475, 162.25, 151.25, 1.9340590227973264, 0.5680173345133824, 145.427025, 136.48512499999998, 6.094750846888638, 6.075979440697449, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9728, 2431.7503130435944, 2431.757875919342, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.076333618172755, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9729, 2432.000309944153, 2432.007831096649, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.07668779564806, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9730, 2432.2503097057343, 2432.257886171341, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.077041973123367, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9731, 2432.5003221035004, 2432.507977962494, 162.75, 151.25, 1.9360590838343454, 0.5620171514023256, 145.833475, 136.48512499999998, 6.103251106295968, 6.077041973123367, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9732, 2432.7503085136414, 2432.7578489780426, 162.75, 150.75, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.078675, 6.086250587481308, 6.077750328073978, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9733, 2433.0003283023834, 2433.007133245468, 162.75, 151.5, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.68834999999999, 6.043749290444654, 6.078104505549283, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9734, 2433.2500727176666, 2433.256509542465, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.078812860499894, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9735, 2433.5003097057343, 2433.507787466049, 163.0, 151.0, 1.9340590227973264, 0.5620171514023256, 146.0367, 136.28189999999998, 6.094750846888638, 6.078812860499894, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9736, 2433.750311613083, 2433.7578434944153, 162.75, 151.0, 1.9300589007232887, 0.5480167241431929, 145.833475, 136.28189999999998, 6.077750328073977, 6.078812860499894, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9737, 2434.0003111362457, 2434.007881164551, 162.75, 151.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.68834999999999, 6.094750846888638, 6.078812860499894, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9738, 2434.2503130435944, 2434.2578501701355, 162.75, 150.75, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.078675, 6.094750846888638, 6.079167037975199, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9739, 2434.500314474106, 2434.5079939365387, 162.5, 151.25, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.48512499999998, 6.094750846888638, 6.079167037975199, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9740, 2434.7503027915955, 2434.756762742996, 163.0, 151.0, 1.9280588396862697, 0.5520168462172308, 146.0367, 136.28189999999998, 6.069250068666646, 6.07987539292581, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9741, 2435.0000653266907, 2435.0105311870575, 162.75, 151.5, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.68834999999999, 6.069250068666646, 6.080229570401115, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9742, 2435.250309228897, 2435.2572915554047, 162.5, 151.0, 1.9300589007232887, 0.5520168462172308, 145.63025, 136.28189999999998, 6.077750328073977, 6.081292102827031, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9743, 2435.500349521637, 2435.5079729557037, 162.5, 151.25, 1.9340590227973264, 0.5500167851802118, 145.63025, 136.48512499999998, 6.094750846888638, 6.081646280302337, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9744, 2435.7503130435944, 2435.7578790187836, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9745, 2436.0003068447113, 2436.0079135894775, 162.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.48512499999998, 6.086250587481308, 6.082354635252948, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9746, 2436.2503201961517, 2436.2579250335693, 162.75, 151.5, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.68834999999999, 6.094750846888638, 6.082354635252948, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9747, 2436.5003168582916, 2436.507572889328, 162.0, 151.25, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.082708812728253, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9748, 2436.7503147125244, 2436.757654905319, 162.75, 151.0, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.28189999999998, 6.094750846888638, 6.082708812728254, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9749, 2437.000328540802, 2437.007865190506, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9750, 2437.250312805176, 2437.2580811977386, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9751, 2437.5003097057343, 2437.507532596588, 162.25, 151.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.48512499999998, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9752, 2437.7503039836884, 2437.757837295532, 162.25, 151.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.48512499999998, 6.069250068666646, 6.085896410006002, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9753, 2438.0003054142, 2438.007926464081, 162.5, 151.25, 1.9340590227973264, 0.5580170293282877, 145.63025, 136.48512499999998, 6.094750846888638, 6.08518805505539, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9754, 2438.250324487686, 2438.2579159736633, 162.5, 151.5, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.68834999999999, 6.094750846888638, 6.08518805505539, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9755, 2438.5003168582916, 2438.507926464081, 162.25, 151.5, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9756, 2438.7503039836884, 2438.7578387260437, 162.75, 151.25, 1.9300589007232887, 0.5740175176244393, 145.833475, 136.48512499999998, 6.077750328073977, 6.08518805505539, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9757, 2439.0003094673157, 2439.007931470871, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9758, 2439.25142121315, 2439.2621862888336, 162.75, 151.25, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.48512499999998, 6.060749809259315, 6.086604764956612, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9759, 2439.50030708313, 2439.5077464580536, 162.75, 151.25, 1.9340590227973264, 0.5700173955504014, 145.833475, 136.48512499999998, 6.094750846888638, 6.086250587481307, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9760, 2439.750310897827, 2439.757852077484, 162.5, 151.25, 1.9300589007232887, 0.5720174565874203, 145.63025, 136.48512499999998, 6.077750328073977, 6.086250587481307, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9761, 2440.0003118515015, 2440.0079052448273, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.086250587481307, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9762, 2440.250307559967, 2440.257844686508, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.086250587481307, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9763, 2440.500314950943, 2440.5075237751007, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9764, 2440.750308275223, 2440.7576644420624, 162.75, 151.25, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9765, 2441.000329732895, 2441.0080852508545, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9766, 2441.2503159046173, 2441.257984161377, 162.0, 151.25, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9767, 2441.5003213882446, 2441.508013010025, 161.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.086604764956614, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9768, 2441.7503056526184, 2441.7578485012054, 162.75, 151.25, 1.9300589007232887, 0.5720174565874203, 145.833475, 136.48512499999998, 6.077750328073977, 6.086250587481307, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9769, 2442.0003180503845, 2442.0079457759857, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.085896410006003, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9770, 2442.2503111362457, 2442.2578761577606, 162.75, 151.25, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.48512499999998, 6.086250587481308, 6.085896410006003, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9771, 2442.5003163814545, 2442.5074920654297, 162.25, 151.25, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9772, 2442.750309228897, 2442.757890224457, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9773, 2443.0003118515015, 2443.007773399353, 162.0, 151.25, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.084833877580086, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9774, 2443.2503111362457, 2443.2578670978546, 162.75, 150.75, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.078675, 6.086250587481308, 6.084833877580086, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9775, 2443.500325679779, 2443.508045196533, 162.25, 151.25, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.48512499999998, 6.086250587481308, 6.08447970010478, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9776, 2443.7503192424774, 2443.757939338684, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.084125522629475, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9777, 2444.000309228897, 2444.008056640625, 162.75, 151.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.891575, 6.094750846888638, 6.08447970010478, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9778, 2444.2503061294556, 2444.257832765579, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.08447970010478, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9779, 2444.5003185272217, 2444.5079567432404, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.08447970010478, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9780, 2444.7503457069397, 2444.75808095932, 162.25, 151.25, 1.9240587176122317, 0.544016602069155, 145.427025, 136.48512499999998, 6.052249549851985, 6.084125522629475, 0.544016602069155, 0.21801173957112246, [0.21801174], 0.0, 2
9781, 2445.000307559967, 2445.008082151413, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.083062990203559, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9782, 2445.2503085136414, 2445.2581565380096, 163.0, 151.0, 1.9320589617603077, 0.5580170293282877, 146.0367, 136.28189999999998, 6.086250587481308, 6.083062990203558, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9783, 2445.501719713211, 2445.510959148407, 162.75, 151.25, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.48512499999998, 6.077750328073977, 6.084125522629475, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9784, 2445.750309228897, 2445.7580664157867, 162.75, 150.75, 1.9320589617603077, 0.5460166631061739, 145.833475, 136.078675, 6.086250587481308, 6.083417167678864, 0.5460166631061739, 0.21801173957112246, [0.21801174], 0.0, 2
9785, 2446.0003061294556, 2446.0079007148743, 162.5, 151.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.891575, 6.086250587481308, 6.08377134515417, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9786, 2446.250217437744, 2446.256843805313, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.083417167678864, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9787, 2446.500317811966, 2446.507853746414, 162.75, 151.25, 1.9340590227973264, 0.5520168462172308, 145.833475, 136.48512499999998, 6.094750846888638, 6.084125522629475, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9788, 2446.7503159046173, 2446.75794172287, 162.75, 151.25, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.48512499999998, 6.077750328073977, 6.08447970010478, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9789, 2447.000311613083, 2447.007998943329, 162.75, 151.0, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.28189999999998, 6.094750846888638, 6.08447970010478, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9790, 2447.2503006458282, 2447.25785112381, 162.75, 151.0, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9791, 2447.5002138614655, 2447.5074825286865, 162.25, 150.75, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.078675, 6.077750328073977, 6.084833877580086, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9792, 2447.7503097057343, 2447.757879257202, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.0844797001047795, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9793, 2448.000306367874, 2448.0078949928284, 162.5, 151.0, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.28189999999998, 6.086250587481308, 6.0844797001047795, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9794, 2448.2503163814545, 2448.257884502411, 162.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9795, 2448.5003197193146, 2448.5080518722534, 162.75, 151.5, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.68834999999999, 6.086250587481308, 6.0844797001047795, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9796, 2448.750312805176, 2448.7577850818634, 162.25, 151.0, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.28189999999998, 6.077750328073977, 6.0844797001047795, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9797, 2449.0003323554993, 2449.0089197158813, 162.25, 150.75, 1.9340590227973264, 0.5580170293282877, 145.427025, 136.078675, 6.094750846888638, 6.0844797001047795, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9798, 2449.250308036804, 2449.2578530311584, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9799, 2449.5003163814545, 2449.50795173645, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.08447970010478, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9800, 2449.750309228897, 2449.757930994034, 162.25, 151.25, 1.9300589007232887, 0.5740175176244393, 145.427025, 136.48512499999998, 6.077750328073977, 6.084125522629475, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9801, 2450.00031375885, 2450.0079579353333, 162.75, 151.0, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.28189999999998, 6.094750846888638, 6.084125522629475, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9802, 2450.2503094673157, 2450.2578988075256, 162.5, 151.25, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.48512499999998, 6.094750846888638, 6.084125522629475, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9803, 2450.500326395035, 2450.508057832718, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.084125522629475, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9804, 2450.7503073215485, 2450.757831811905, 162.75, 151.5, 1.9320589617603077, 0.582017761772515, 145.833475, 136.68834999999999, 6.086250587481308, 6.084125522629475, 0.582017761772515, 0.21801173957112246, [0.21801174], 0.0, 2
9805, 2451.00031042099, 2451.007928133011, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9806, 2451.250316143036, 2451.2578115463257, 162.75, 151.5, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9807, 2451.5003201961517, 2451.507963657379, 162.75, 151.5, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9808, 2451.752726793289, 2451.763508081436, 162.75, 151.25, 1.9260587786492507, 0.5680173345133824, 145.833475, 136.48512499999998, 6.060749809259315, 6.086250587481307, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9809, 2452.0003097057343, 2452.007914543152, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.085188055055393, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9810, 2452.250317811966, 2452.2579939365387, 162.75, 151.0, 1.9320589617603077, 0.5640172124393446, 145.833475, 136.28189999999998, 6.086250587481308, 6.085188055055393, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9811, 2452.50031375885, 2452.5079262256622, 162.0, 151.0, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9812, 2452.7503061294556, 2452.7578642368317, 162.25, 150.5, 1.9320589617603077, 0.5740175176244393, 145.427025, 135.87545, 6.086250587481308, 6.08447970010478, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9813, 2453.0003147125244, 2453.007981777191, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9814, 2453.2503123283386, 2453.257751941681, 162.75, 151.5, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.68834999999999, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9815, 2453.5003440380096, 2453.507901906967, 162.5, 151.5, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.68834999999999, 6.094750846888638, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9816, 2453.7503066062927, 2453.7577719688416, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.085896410006002, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9817, 2454.0003089904785, 2454.007989168167, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.085896410006003, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9818, 2454.2503113746643, 2454.2579383850098, 162.25, 150.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.078675, 6.086250587481308, 6.085896410006003, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9819, 2454.5003197193146, 2454.5079593658447, 162.25, 151.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.48512499999998, 6.094750846888638, 6.085896410006002, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9820, 2454.7503044605255, 2454.7577946186066, 162.75, 151.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.28189999999998, 6.077750328073977, 6.086250587481307, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9821, 2455.000309944153, 2455.0079889297485, 162.25, 151.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.68834999999999, 6.086250587481308, 6.086250587481307, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9822, 2455.25030374527, 2455.257870197296, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.085896410006003, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9823, 2455.5003201961517, 2455.507353782654, 162.0, 151.25, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.086604764956614, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9824, 2455.7503077983856, 2455.757785797119, 162.25, 150.75, 1.9320589617603077, 0.5480167241431929, 145.427025, 136.078675, 6.086250587481308, 6.086958942431919, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9825, 2456.0003085136414, 2456.007986307144, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.087313119907225, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9826, 2456.250318288803, 2456.257875442505, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.087313119907225, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9827, 2456.50031709671, 2456.5079202651978, 162.25, 151.25, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.48512499999998, 6.094750846888638, 6.087313119907225, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9828, 2456.750303030014, 2456.7578048706055, 162.75, 150.75, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.078675, 6.077750328073977, 6.08766729738253, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9829, 2457.0002908706665, 2457.0079367160797, 162.75, 151.5, 1.9320589617603077, 0.5540169072542498, 145.833475, 136.68834999999999, 6.086250587481308, 6.087313119907223, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9830, 2457.2503130435944, 2457.2588205337524, 162.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.48512499999998, 6.086250587481308, 6.087313119907225, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9831, 2457.500314950943, 2457.50789642334, 162.75, 151.25, 1.9320589617603077, 0.5500167851802118, 145.833475, 136.48512499999998, 6.086250587481308, 6.087313119907225, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9832, 2457.750305891037, 2457.75767326355, 162.25, 151.0, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.28189999999998, 6.077750328073977, 6.0869589424319175, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9833, 2458.0031123161316, 2458.0139701366425, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.087667297382528, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9834, 2458.25031208992, 2458.2579798698425, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.0869589424319175, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9835, 2458.5003175735474, 2458.507609605789, 162.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.48512499999998, 6.086250587481308, 6.0869589424319175, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9836, 2458.75030374527, 2458.7578184604645, 162.25, 150.75, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.078675, 6.077750328073977, 6.0869589424319175, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9837, 2459.0003130435944, 2459.0079431533813, 162.75, 150.75, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.078675, 6.094750846888638, 6.086604764956614, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9838, 2459.2503097057343, 2459.2578897476196, 162.75, 151.25, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.48512499999998, 6.086250587481308, 6.086604764956614, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9839, 2459.5003213882446, 2459.5079803466797, 162.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9840, 2459.7503085136414, 2459.7578613758087, 162.75, 151.5, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.68834999999999, 6.077750328073977, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9841, 2460.000312805176, 2460.0079555511475, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9842, 2460.25030708313, 2460.2580687999725, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.085896410006003, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9843, 2460.5001764297485, 2460.507668733597, 162.75, 151.25, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.48512499999998, 6.094750846888638, 6.085896410006003, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9844, 2460.7503077983856, 2460.7578234672546, 162.5, 151.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.28189999999998, 6.077750328073977, 6.085896410006002, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9845, 2461.000308275223, 2461.00780582428, 163.0, 151.0, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.28189999999998, 6.086250587481308, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9846, 2461.2503266334534, 2461.25794506073, 162.75, 151.0, 1.9320589617603077, 0.5620171514023256, 145.833475, 136.28189999999998, 6.086250587481308, 6.085896410006003, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9847, 2461.5003213882446, 2461.50799703598, 162.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9848, 2461.75031208992, 2461.757873058319, 162.0, 151.5, 1.9320589617603077, 0.5800177007354961, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5800177007354961, 0.21801173957112246, [0.21801174], 0.0, 2
9849, 2462.0003197193146, 2462.0079939365387, 162.5, 151.0, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.28189999999998, 6.086250587481308, 6.085542232530696, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9850, 2462.250149488449, 2462.2577760219574, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9851, 2462.5003175735474, 2462.507984638214, 162.75, 151.5, 1.9320589617603077, 0.5680173345133824, 145.833475, 136.68834999999999, 6.086250587481308, 6.0844797001047795, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9852, 2462.7503061294556, 2462.7577850818634, 162.75, 151.0, 1.9320589617603077, 0.5760175786614582, 145.833475, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9853, 2463.00031709671, 2463.0077328681946, 162.5, 151.0, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9854, 2463.250314474106, 2463.257664203644, 162.5, 151.5, 1.9340590227973264, 0.5660172734763634, 145.63025, 136.68834999999999, 6.094750846888638, 6.0844797001047795, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9855, 2463.5003197193146, 2463.5077991485596, 162.25, 151.0, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9856, 2463.7503032684326, 2463.7578418254852, 162.75, 151.0, 1.9320589617603077, 0.5760175786614582, 145.833475, 136.28189999999998, 6.086250587481308, 6.084833877580086, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9857, 2464.0003113746643, 2464.007796049118, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.085188055055393, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9858, 2464.2503204345703, 2464.261411190033, 162.0, 151.0, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.085896410006002, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9859, 2464.500321626663, 2464.5079295635223, 162.75, 151.25, 1.9340590227973264, 0.5660172734763634, 145.833475, 136.48512499999998, 6.094750846888638, 6.085896410006003, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9860, 2464.7502789497375, 2464.757753133774, 162.5, 151.5, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.68834999999999, 6.077750328073977, 6.086250587481307, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9861, 2465.00031375885, 2465.007941007614, 162.5, 150.75, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.078675, 6.086250587481308, 6.086250587481307, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9862, 2465.25030875206, 2465.258682012558, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9863, 2465.5003147125244, 2465.507952928543, 162.25, 151.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.28189999999998, 6.077750328073977, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9864, 2465.7503056526184, 2465.7577590942383, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9865, 2466.000147819519, 2466.007687330246, 162.0, 151.25, 1.9340590227973264, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9866, 2466.250329732895, 2466.257910013199, 162.75, 151.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9867, 2466.500313282013, 2466.507560968399, 162.75, 151.0, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.28189999999998, 6.077750328073977, 6.085896410006002, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9868, 2466.7503085136414, 2466.7577488422394, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9869, 2467.000240087509, 2467.0078880786896, 162.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.833475, 136.68834999999999, 6.086250587481308, 6.085188055055391, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9870, 2467.250313282013, 2467.2579181194305, 162.75, 151.25, 1.9340590227973264, 0.5680173345133824, 145.833475, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9871, 2467.5003230571747, 2467.5077340602875, 162.75, 151.0, 1.9340590227973264, 0.5600170903653066, 145.833475, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9872, 2467.75030708313, 2467.757714033127, 162.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.68834999999999, 6.077750328073977, 6.085896410006002, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9873, 2468.00031042099, 2468.007871866226, 162.0, 151.5, 1.9340590227973264, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.094750846888638, 6.085542232530696, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9874, 2468.2503085136414, 2468.2579629421234, 163.0, 151.0, 1.9320589617603077, 0.5680173345133824, 146.0367, 136.28189999999998, 6.086250587481308, 6.085896410006002, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9875, 2468.5002901554108, 2468.5069386959076, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.086250587481307, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9876, 2468.7503039836884, 2468.7577390670776, 161.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.086250587481307, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9877, 2469.000310897827, 2469.0079379081726, 162.5, 151.0, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.28189999999998, 6.094750846888638, 6.085896410006002, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9878, 2469.250309944153, 2469.257908821106, 162.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9879, 2469.500317811966, 2469.50799536705, 162.0, 150.75, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.078675, 6.086250587481308, 6.085896410006002, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9880, 2469.7503089904785, 2469.757871866226, 162.5, 151.25, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.48512499999998, 6.077750328073977, 6.085896410006002, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
