seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9881, 2470.0003073215485, 2470.0079424381256, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9882, 2470.2503192424774, 2470.2579958438873, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9883, 2470.500313282013, 2470.511906147003, 162.0, 151.0, 1.9280588396862697, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.085542232530696, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9884, 2470.7503142356873, 2470.7578480243683, 162.5, 151.5, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.68834999999999, 6.086250587481308, 6.08447970010478, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9885, 2471.000309944153, 2471.0078938007355, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.084833877580086, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9886, 2471.250329017639, 2471.2579283714294, 162.5, 150.75, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.078675, 6.086250587481308, 6.084833877580086, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9887, 2471.5003197193146, 2471.5078983306885, 162.5, 150.75, 1.9320589617603077, 0.5540169072542498, 145.63025, 136.078675, 6.086250587481308, 6.085188055055391, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9888, 2471.7503051757812, 2471.757712841034, 162.0, 151.25, 1.9300589007232887, 0.5520168462172308, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.085542232530696, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9889, 2472.0003175735474, 2472.007976293564, 162.5, 151.5, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9890, 2472.250312566757, 2472.2579119205475, 162.25, 151.25, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.48512499999998, 6.086250587481308, 6.085188055055393, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9891, 2472.5003163814545, 2472.5077340602875, 162.5, 151.25, 1.9340590227973264, 0.5520168462172308, 145.63025, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9892, 2472.7503049373627, 2472.7579221725464, 162.25, 150.75, 1.9300589007232887, 0.5480167241431929, 145.427025, 136.078675, 6.077750328073977, 6.085542232530696, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9893, 2473.000321865082, 2473.007733821869, 162.25, 151.5, 1.9320589617603077, 0.5500167851802118, 145.427025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9894, 2473.2503094673157, 2473.257877588272, 162.25, 151.25, 1.9340590227973264, 0.5520168462172308, 145.427025, 136.48512499999998, 6.094750846888638, 6.085542232530696, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9895, 2473.5003221035004, 2473.5077607631683, 162.5, 151.25, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9896, 2473.7503027915955, 2473.757694005966, 162.5, 151.25, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.48512499999998, 6.069250068666646, 6.085188055055391, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9897, 2474.000309944153, 2474.0079262256622, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.084833877580086, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9898, 2474.250308275223, 2474.2579312324524, 162.75, 151.25, 1.9320589617603077, 0.5520168462172308, 145.833475, 136.48512499999998, 6.086250587481308, 6.0844797001047795, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9899, 2474.5003554821014, 2474.5079498291016, 162.5, 151.5, 1.9340590227973264, 0.5540169072542498, 145.63025, 136.68834999999999, 6.094750846888638, 6.0844797001047795, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
9900, 2474.7528972625732, 2474.7635765075684, 162.25, 151.5, 1.9260587786492507, 0.5700173955504014, 145.427025, 136.68834999999999, 6.060749809259315, 6.084833877580086, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9901, 2475.0003023147583, 2475.007992506027, 162.0, 151.0, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9902, 2475.2503089904785, 2475.257903575897, 162.75, 151.25, 1.9340590227973264, 0.5580170293282877, 145.833475, 136.48512499999998, 6.094750846888638, 6.083771345154169, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9903, 2475.500322818756, 2475.5078139305115, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.084125522629475, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9904, 2475.7503056526184, 2475.7577953338623, 162.75, 151.5, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.68834999999999, 6.086250587481308, 6.084125522629475, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9905, 2476.0003106594086, 2476.007988214493, 162.25, 151.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.68834999999999, 6.086250587481308, 6.0844797001047795, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9906, 2476.250314474106, 2476.257935523987, 162.25, 151.25, 1.9340590227973264, 0.5600170903653066, 145.427025, 136.48512499999998, 6.094750846888638, 6.0844797001047795, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9907, 2476.5003209114075, 2476.507989883423, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.084833877580086, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9908, 2476.750307559967, 2476.757619380951, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9909, 2477.0003085136414, 2477.008040189743, 162.25, 151.25, 1.9340590227973264, 0.5560169682912687, 145.427025, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9910, 2477.2503039836884, 2477.257945537567, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9911, 2477.5003185272217, 2477.5078365802765, 162.75, 151.5, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9912, 2477.750304698944, 2477.75780582428, 162.5, 151.25, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.48512499999998, 6.077750328073977, 6.085542232530696, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9913, 2478.0003077983856, 2478.0078778266907, 162.5, 150.75, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.078675, 6.094750846888638, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9914, 2478.2503077983856, 2478.257889509201, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.085896410006003, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9915, 2478.5003249645233, 2478.5080177783966, 162.5, 151.5, 1.9340590227973264, 0.5560169682912687, 145.63025, 136.68834999999999, 6.094750846888638, 6.085896410006002, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9916, 2478.7503061294556, 2478.757750272751, 162.5, 150.75, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.078675, 6.077750328073977, 6.085896410006003, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9917, 2479.0003085136414, 2479.008008956909, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.085896410006002, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9918, 2479.2503073215485, 2479.2577860355377, 162.25, 150.75, 1.9340590227973264, 0.5660172734763634, 145.427025, 136.078675, 6.094750846888638, 6.085896410006003, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9919, 2479.500316619873, 2479.5076451301575, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9920, 2479.7503094673157, 2479.757798910141, 162.0, 151.5, 1.9300589007232887, 0.5740175176244393, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.085542232530696, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9921, 2480.0003113746643, 2480.007962703705, 162.75, 150.5, 1.9340590227973264, 0.5640172124393446, 145.833475, 135.87545, 6.094750846888638, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9922, 2480.2503106594086, 2480.257863521576, 162.0, 151.25, 1.9340590227973264, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.086250587481307, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9923, 2480.5003230571747, 2480.5084710121155, 162.5, 151.25, 1.9320589617603077, 0.5720174565874203, 145.63025, 136.48512499999998, 6.086250587481308, 6.086604764956612, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9924, 2480.750309228897, 2480.7577252388, 162.0, 151.5, 1.9320589617603077, 0.5740175176244393, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.086250587481307, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9925, 2481.00031042099, 2481.0102410316467, 162.25, 151.0, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.28189999999998, 6.069250068666646, 6.087313119907223, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9926, 2481.250312805176, 2481.2579457759857, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.086604764956614, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9927, 2481.5003204345703, 2481.5073692798615, 162.25, 151.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.68834999999999, 6.086250587481308, 6.086250587481307, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9928, 2481.75030708313, 2481.757791042328, 162.5, 151.0, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.28189999999998, 6.077750328073977, 6.086250587481307, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9929, 2482.000308275223, 2482.007983446121, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.085896410006002, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9930, 2482.250312566757, 2482.257912158966, 162.25, 151.25, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.48512499999998, 6.086250587481308, 6.085896410006002, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9931, 2482.500325679779, 2482.5079686641693, 162.0, 151.25, 1.9340590227973264, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.094750846888638, 6.085542232530696, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9932, 2482.750308036804, 2482.7578253746033, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.086250587481307, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9933, 2483.000326395035, 2483.0075232982635, 162.25, 151.5, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.68834999999999, 6.060749809259315, 6.086604764956614, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9934, 2483.25031375885, 2483.257989168167, 162.5, 151.25, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.48512499999998, 6.086250587481308, 6.085188055055391, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9935, 2483.5001690387726, 2483.5076999664307, 162.5, 151.0, 1.9340590227973264, 0.5640172124393446, 145.63025, 136.28189999999998, 6.094750846888638, 6.084833877580086, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9936, 2483.750305891037, 2483.757749080658, 162.5, 151.25, 1.9320589617603077, 0.5520168462172308, 145.63025, 136.48512499999998, 6.086250587481308, 6.085188055055393, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
9937, 2484.0003085136414, 2484.0079352855682, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.085542232530696, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9938, 2484.25031208992, 2484.2579188346863, 162.5, 151.25, 1.9340590227973264, 0.5600170903653066, 145.63025, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9939, 2484.5003139972687, 2484.5079967975616, 162.25, 151.5, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.68834999999999, 6.086250587481308, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9940, 2484.750307559967, 2484.7577764987946, 162.25, 150.5, 1.9300589007232887, 0.542016541032136, 145.427025, 135.87545, 6.077750328073977, 6.085188055055393, 0.542016541032136, 0.21801173957112246, [0.21801174], 0.0, 2
9941, 2485.000310897827, 2485.0079805850983, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.085188055055393, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9942, 2485.2503097057343, 2485.260470867157, 162.5, 151.0, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.28189999999998, 6.077750328073977, 6.085188055055391, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9943, 2485.5003113746643, 2485.508002758026, 162.5, 151.0, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.28189999999998, 6.086250587481308, 6.08447970010478, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
9944, 2485.7503056526184, 2485.7577114105225, 162.5, 150.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 135.87545, 6.077750328073977, 6.084833877580086, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9945, 2486.0003101825714, 2486.007900238037, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9946, 2486.2503135204315, 2486.2578690052032, 162.25, 150.75, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.078675, 6.086250587481308, 6.08447970010478, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9947, 2486.5003159046173, 2486.5079061985016, 162.5, 150.75, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.078675, 6.086250587481308, 6.084125522629475, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9948, 2486.750308036804, 2486.757746696472, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.084125522629475, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9949, 2487.0003113746643, 2487.00798368454, 162.5, 150.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 135.87545, 6.086250587481308, 6.084125522629475, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9950, 2487.2503032684326, 2487.2578620910645, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9951, 2487.500318288803, 2487.5078296661377, 162.75, 151.25, 1.9340590227973264, 0.5620171514023256, 145.833475, 136.48512499999998, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9952, 2487.7503061294556, 2487.7577319145203, 162.5, 151.25, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
9953, 2488.0003085136414, 2488.007858991623, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.085188055055393, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9954, 2488.250309228897, 2488.257863521576, 162.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.833475, 136.48512499999998, 6.086250587481308, 6.085188055055391, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9955, 2488.5003204345703, 2488.507796049118, 162.5, 151.25, 1.9340590227973264, 0.5620171514023256, 145.63025, 136.48512499999998, 6.094750846888638, 6.085188055055391, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9956, 2488.7503061294556, 2488.7579851150513, 162.25, 151.25, 1.9300589007232887, 0.582017761772515, 145.427025, 136.48512499999998, 6.077750328073977, 6.085188055055391, 0.582017761772515, 0.21801173957112246, [0.21801174], 0.0, 2
9957, 2489.000309228897, 2489.007817029953, 161.75, 150.75, 1.9340590227973264, 0.5720174565874203, 145.02057499999998, 136.078675, 6.094750846888638, 6.084833877580086, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
9958, 2489.2503113746643, 2489.2577905654907, 162.25, 151.25, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9959, 2489.5001113414764, 2489.507557153702, 162.5, 151.0, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.28189999999998, 6.086250587481308, 6.086250587481307, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9960, 2489.750307559967, 2489.757816553116, 162.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.833475, 136.48512499999998, 6.077750328073977, 6.085896410006002, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9961, 2490.0003073215485, 2490.007917165756, 162.5, 150.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 135.87545, 6.086250587481308, 6.085542232530696, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9962, 2490.250309944153, 2490.257895231247, 162.5, 151.0, 1.9340590227973264, 0.5680173345133824, 145.63025, 136.28189999999998, 6.094750846888638, 6.085542232530696, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
9963, 2490.5003135204315, 2490.507798433304, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.085542232530696, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9964, 2490.750304698944, 2490.7577731609344, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.085896410006002, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9965, 2491.00030708313, 2491.007775068283, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.086250587481307, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9966, 2491.250314474106, 2491.257886171341, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.086250587481309, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9967, 2491.5015592575073, 2491.5098321437836, 162.25, 151.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.48512499999998, 6.069250068666646, 6.086604764956614, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9968, 2491.750298023224, 2491.757800579071, 162.5, 150.5, 1.9300589007232887, 0.5480167241431929, 145.63025, 135.87545, 6.077750328073977, 6.085896410006002, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9969, 2492.0003094673157, 2492.007942199707, 162.5, 151.0, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.28189999999998, 6.086250587481308, 6.085896410006002, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9970, 2492.2503130435944, 2492.25781416893, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.085896410006003, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9971, 2492.500328063965, 2492.508018732071, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.085896410006003, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9972, 2492.7503097057343, 2492.7578053474426, 162.5, 151.0, 1.9300589007232887, 0.5480167241431929, 145.63025, 136.28189999999998, 6.077750328073977, 6.085896410006002, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9973, 2493.0003130435944, 2493.007942199707, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.085542232530696, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9974, 2493.250316143036, 2493.2579917907715, 162.5, 151.0, 1.9320589617603077, 0.5560169682912687, 145.63025, 136.28189999999998, 6.086250587481308, 6.085188055055391, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9975, 2493.500322341919, 2493.5080320835114, 162.25, 151.0, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.28189999999998, 6.086250587481308, 6.085188055055391, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9976, 2493.7503077983856, 2493.7578172683716, 162.25, 151.25, 1.9180585345011751, 0.5480167241431929, 145.427025, 136.48512499999998, 6.026748771629994, 6.084833877580086, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
9977, 2494.0003101825714, 2494.007814645767, 162.25, 151.0, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.28189999999998, 6.086250587481308, 6.082708812728253, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9978, 2494.2503118515015, 2494.257888317108, 162.75, 151.25, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.48512499999998, 6.086250587481308, 6.082708812728253, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9979, 2494.500328540802, 2494.508049726486, 162.25, 151.25, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.48512499999998, 6.086250587481308, 6.082708812728253, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9980, 2494.750308275223, 2494.7577991485596, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.082354635252948, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9981, 2495.00030708313, 2495.00790810585, 161.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.086250587481308, 6.082354635252948, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9982, 2495.2503130435944, 2495.257771253586, 162.5, 150.75, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.078675, 6.086250587481308, 6.082000457777642, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9983, 2495.500249147415, 2495.50758934021, 162.5, 151.25, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.48512499999998, 6.086250587481308, 6.082000457777642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9984, 2495.750308036804, 2495.7578876018524, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.082000457777642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9985, 2496.000307559967, 2496.007903575897, 161.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.077750328073977, 6.082000457777642, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
9986, 2496.250316143036, 2496.257894039154, 161.75, 151.25, 1.9320589617603077, 0.5580170293282877, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.081646280302337, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9987, 2496.500329732895, 2496.508029937744, 162.25, 150.75, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.078675, 6.086250587481308, 6.081292102827032, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9988, 2496.7503056526184, 2496.75772356987, 162.25, 151.0, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.28189999999998, 6.069250068666646, 6.080937925351726, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9989, 2497.000321149826, 2497.0081915855408, 162.25, 151.0, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.28189999999998, 6.069250068666646, 6.080229570401116, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
9990, 2497.2503130435944, 2497.2579147815704, 163.0, 151.0, 1.9320589617603077, 0.5640172124393446, 146.0367, 136.28189999999998, 6.086250587481308, 6.079521215450504, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9991, 2497.5003187656403, 2497.5079786777496, 162.0, 151.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.079521215450504, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
9992, 2497.7503027915955, 2497.758143186569, 162.5, 151.25, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.48512499999998, 6.060749809259315, 6.080229570401115, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
9993, 2498.000300884247, 2498.0078477859497, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.079521215450504, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
9994, 2498.2501051425934, 2498.257666349411, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.079167037975199, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9995, 2498.5003204345703, 2498.508006334305, 162.0, 151.25, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.079167037975199, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
9996, 2498.7503051757812, 2498.757702589035, 162.25, 151.0, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.28189999999998, 6.077750328073977, 6.079167037975199, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9997, 2499.0003085136414, 2499.0079329013824, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.079167037975199, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
9998, 2499.2503147125244, 2499.2578814029694, 162.25, 151.0, 1.9320589617603077, 0.5700173955504014, 145.427025, 136.28189999999998, 6.086250587481308, 6.079167037975199, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
9999, 2499.5003151893616, 2499.5079250335693, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10000, 2499.7503156661987, 2499.7616004943848, 161.5, 151.25, 1.9300589007232887, 0.5760175786614582, 144.81734999999998, 136.48512499999998, 6.077750328073977, 6.079167037975199, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
10001, 2500.0003049373627, 2500.0080111026764, 162.5, 151.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.28189999999998, 6.077750328073977, 6.081292102827031, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10002, 2500.250214099884, 2500.257833480835, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.0809379253517255, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10003, 2500.5003197193146, 2500.507923603058, 162.0, 151.25, 1.9320589617603077, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.0809379253517255, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10004, 2500.75030374527, 2500.7577033042908, 162.25, 151.25, 1.9300589007232887, 0.5740175176244393, 145.427025, 136.48512499999998, 6.077750328073977, 6.0809379253517255, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
10005, 2501.0003089904785, 2501.007833957672, 162.25, 151.0, 1.9320589617603077, 0.5700173955504014, 145.427025, 136.28189999999998, 6.086250587481308, 6.0809379253517255, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
10006, 2501.250310897827, 2501.2578585147858, 162.5, 151.5, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.68834999999999, 6.086250587481308, 6.0809379253517255, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10007, 2501.500328063965, 2501.5080761909485, 162.5, 150.75, 1.9320589617603077, 0.5680173345133824, 145.63025, 136.078675, 6.086250587481308, 6.0809379253517255, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10008, 2501.75030875206, 2501.757797718048, 162.5, 151.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.28189999999998, 6.077750328073977, 6.0809379253517255, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
10009, 2502.0003175735474, 2502.0081417560577, 162.0, 151.0, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.0809379253517255, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10010, 2502.250311613083, 2502.257929086685, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.0809379253517255, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10011, 2502.5003180503845, 2502.507904291153, 162.25, 150.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.078675, 6.086250587481308, 6.08058374787642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10012, 2502.750309228897, 2502.7578246593475, 162.0, 151.25, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.08058374787642, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10013, 2503.000311613083, 2503.0074968338013, 162.25, 151.0, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.28189999999998, 6.060749809259315, 6.080937925351726, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10014, 2503.250322818756, 2503.2579317092896, 161.75, 151.25, 1.9320589617603077, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.08058374787642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10015, 2503.5003254413605, 2503.508050441742, 162.0, 151.25, 1.9320589617603077, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.08058374787642, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10016, 2503.7503027915955, 2503.757712364197, 162.0, 151.0, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.08058374787642, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10017, 2504.0003049373627, 2504.0149023532867, 162.25, 151.5, 1.9240587176122317, 0.5520168462172308, 145.427025, 136.68834999999999, 6.052249549851985, 6.081292102827031, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10018, 2504.2503111362457, 2504.257990837097, 162.25, 150.75, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.078675, 6.069250068666646, 6.080229570401115, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10019, 2504.500321149826, 2504.508010149002, 162.25, 151.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.68834999999999, 6.086250587481308, 6.079521215450504, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10020, 2504.750310897827, 2504.7577755451202, 162.0, 151.5, 1.9300589007232887, 0.5520168462172308, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.079521215450504, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10021, 2505.0003089904785, 2505.008048772812, 161.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.079521215450504, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10022, 2505.2503118515015, 2505.2578704357147, 162.25, 151.25, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.48512499999998, 6.086250587481308, 6.07987539292581, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10023, 2505.500234603882, 2505.5080139636993, 161.5, 151.5, 1.9340590227973264, 0.5580170293282877, 144.81734999999998, 136.68834999999999, 6.094750846888638, 6.07987539292581, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10024, 2505.750302553177, 2505.7576446533203, 162.0, 151.0, 1.9300589007232887, 0.5460166631061739, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.080229570401116, 0.5460166631061739, 0.21801173957112246, [0.21801174], 0.0, 2
10025, 2506.00030374527, 2506.0077950954437, 162.0, 151.5, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.080229570401116, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10026, 2506.250314474106, 2506.25790476799, 161.25, 150.75, 1.9320589617603077, 0.5560169682912687, 144.61412499999997, 136.078675, 6.086250587481308, 6.08058374787642, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10027, 2506.500314950943, 2506.5077843666077, 162.25, 151.25, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.48512499999998, 6.086250587481308, 6.08058374787642, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10028, 2506.7503044605255, 2506.757719039917, 162.0, 151.25, 1.9300589007232887, 0.5480167241431929, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.08058374787642, 0.5480167241431929, 0.21801173957112246, [0.21801174], 0.0, 2
10029, 2507.0003135204315, 2507.0079443454742, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.080583747876421, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10030, 2507.2503111362457, 2507.25780749321, 162.25, 151.0, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.28189999999998, 6.086250587481308, 6.080229570401115, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10031, 2507.500326395035, 2507.508208990097, 162.25, 151.25, 1.9320589617603077, 0.5520168462172308, 145.427025, 136.48512499999998, 6.086250587481308, 6.080229570401115, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10032, 2507.750304222107, 2507.7577946186066, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.080229570401116, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10033, 2508.000306367874, 2508.007867336273, 162.25, 151.0, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.28189999999998, 6.077750328073977, 6.080229570401116, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
10034, 2508.250328540802, 2508.2580213546753, 162.0, 150.5, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 135.87545, 6.086250587481308, 6.080229570401116, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10035, 2508.5003254413605, 2508.5081675052643, 162.0, 151.0, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.08058374787642, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10036, 2508.7503204345703, 2508.758168697357, 162.25, 151.0, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.28189999999998, 6.077750328073977, 6.080229570401116, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10037, 2509.000309228897, 2509.0073540210724, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.080229570401116, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10038, 2509.25031208992, 2509.2580013275146, 162.25, 151.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.28189999999998, 6.086250587481308, 6.081292102827032, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10039, 2509.5003168582916, 2509.5080568790436, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.081292102827032, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10040, 2509.75030875206, 2509.75785946846, 162.5, 151.5, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.68834999999999, 6.069250068666646, 6.081292102827032, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10041, 2510.000310897827, 2510.0078740119934, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.080937925351726, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10042, 2510.250914812088, 2510.261654615402, 162.0, 151.0, 1.9220586565752127, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.043749290444654, 6.082354635252948, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10043, 2510.5000972747803, 2510.5066606998444, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.081292102827032, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10044, 2510.750305891037, 2510.758362531662, 162.0, 151.75, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 136.891575, 6.077750328073977, 6.080583747876421, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
10045, 2511.0003271102905, 2511.0068867206573, 162.25, 151.25, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.48512499999998, 6.060749809259315, 6.080583747876421, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10046, 2511.2503163814545, 2511.2579441070557, 162.25, 151.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.68834999999999, 6.077750328073977, 6.079521215450505, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10047, 2511.5003249645233, 2511.5080392360687, 162.0, 151.5, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.079167037975199, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10048, 2511.7503089904785, 2511.7577509880066, 162.5, 151.25, 1.9300589007232887, 0.5720174565874203, 145.63025, 136.48512499999998, 6.077750328073977, 6.078812860499894, 0.5720174565874203, 0.21801173957112246, [0.21801174], 0.0, 2
10049, 2512.000307559967, 2512.007899284363, 162.0, 151.0, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.078812860499894, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10050, 2512.2503201961517, 2512.256824731827, 161.75, 151.5, 1.9280588396862697, 0.5660172734763634, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.078812860499894, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
10051, 2512.5003175735474, 2512.5135407447815, 162.25, 151.0, 1.9220586565752127, 0.5680173345133824, 145.427025, 136.28189999999998, 6.043749290444654, 6.078104505549283, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10052, 2512.750307559967, 2512.7571682929993, 162.25, 151.25, 1.9240587176122317, 0.5740175176244393, 145.427025, 136.48512499999998, 6.052249549851985, 6.076333618172755, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
10053, 2513.000304222107, 2513.007561445236, 162.0, 151.0, 1.9240587176122317, 0.5680173345133824, 145.22379999999998, 136.28189999999998, 6.052249549851985, 6.075271085746839, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10054, 2513.2503156661987, 2513.257950782776, 162.25, 151.0, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.28189999999998, 6.086250587481308, 6.074208553320922, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10055, 2513.5003175735474, 2513.5081708431244, 162.0, 151.0, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.074208553320923, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
10056, 2513.7503044605255, 2513.7577517032623, 162.5, 151.5, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.68834999999999, 6.069250068666646, 6.073500198370311, 0.5740175176244393, 0.21801173957112246, [0.21801174], 0.0, 2
10057, 2514.0003054142, 2514.007814884186, 162.0, 151.25, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.073146020895007, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10058, 2514.25030374527, 2514.257344484329, 162.25, 151.75, 1.9180585345011751, 0.5660172734763634, 145.427025, 136.891575, 6.026748771629994, 6.073500198370311, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
10059, 2514.500306367874, 2514.5074005126953, 162.0, 151.5, 1.920058595538194, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.035249031037324, 6.071020956043174, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10060, 2514.7503054142, 2514.757956981659, 162.25, 151.25, 1.9300589007232887, 0.5760175786614582, 145.427025, 136.48512499999998, 6.077750328073977, 6.069250068666645, 0.5760175786614582, 0.21801173957112246, [0.21801174], 0.0, 2
10061, 2515.0003147125244, 2515.0079367160797, 162.0, 151.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.069250068666645, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
10062, 2515.2503118515015, 2515.257860660553, 162.25, 150.75, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.078675, 6.086250587481308, 6.069250068666645, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10063, 2515.5002875328064, 2515.507538318634, 161.75, 151.5, 1.9280588396862697, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.069250068666646, 6.069250068666647, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10064, 2515.7503113746643, 2515.757832765579, 162.0, 151.5, 1.9300589007232887, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.0685417137160345, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10065, 2516.00030708313, 2516.0077736377716, 162.0, 151.5, 1.9320589617603077, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.06889589119134, 0.5700173955504014, 0.21801173957112246, [0.21801174], 0.0, 2
10066, 2516.2503073215485, 2516.256846189499, 161.75, 151.25, 1.9300589007232887, 0.5600170903653066, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10067, 2516.5003185272217, 2516.5073294639587, 161.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.070312601092563, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10068, 2516.7502274513245, 2516.7577619552612, 161.75, 151.25, 1.9320589617603077, 0.5540169072542498, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.070312601092563, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
10069, 2517.0003049373627, 2517.0078630447388, 161.75, 151.25, 1.9320589617603077, 0.5660172734763634, 145.02057499999998, 136.48512499999998, 6.086250587481308, 6.070666778567868, 0.5660172734763634, 0.21801173957112246, [0.21801174], 0.0, 2
10070, 2517.2503101825714, 2517.2577788829803, 162.0, 151.5, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.071729310993784, 0.5600170903653066, 0.21801173957112246, [0.21801174], 0.0, 2
10071, 2517.5003423690796, 2517.507600545883, 161.75, 151.25, 1.9300589007232887, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.07208348846909, 0.5680173345133824, 0.21801173957112246, [0.21801174], 0.0, 2
10072, 2517.750306367874, 2517.757722377777, 161.5, 150.75, 1.9300589007232887, 0.5540169072542498, 144.81734999999998, 136.078675, 6.077750328073977, 6.071729310993784, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
10073, 2518.000310897827, 2518.0079023838043, 162.25, 151.5, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.68834999999999, 6.077750328073977, 6.071729310993784, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10074, 2518.250076532364, 2518.2579271793365, 162.25, 151.75, 1.920058595538194, 0.5620171514023256, 145.427025, 136.891575, 6.035249031037324, 6.07137513351848, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10075, 2518.5003094673157, 2518.507294178009, 162.25, 151.25, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.48512499999998, 6.060749809259315, 6.0699584236172575, 0.5640172124393446, 0.21801173957112246, [0.21801174], 0.0, 2
10076, 2518.7503418922424, 2518.760448694229, 162.25, 151.25, 1.9220586565752127, 0.5520168462172308, 145.427025, 136.48512499999998, 6.043749290444654, 6.070666778567869, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10077, 2519.000301361084, 2519.0079419612885, 162.25, 151.25, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.48512499999998, 6.086250587481308, 6.070312601092563, 0.5620171514023256, 0.21801173957112246, [0.21801174], 0.0, 2
10078, 2519.250307559967, 2519.257771253586, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.071729310993785, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10079, 2519.500321865082, 2519.5081622600555, 161.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.077750328073977, 6.071729310993784, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
10080, 2519.750309944153, 2519.7578670978546, 162.0, 151.5, 1.9320589617603077, 0.5520168462172308, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.07208348846909, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10081, 2520.000314950943, 2520.0079560279846, 162.25, 151.5, 1.9320589617603077, 0.5540169072542498, 145.427025, 136.68834999999999, 6.086250587481308, 6.072791843419701, 0.5540169072542498, 0.21801173957112246, [0.21801174], 0.0, 2
10082, 2520.2503089904785, 2520.2570502758026, 162.25, 151.5, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.68834999999999, 6.060749809259315, 6.072791843419701, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10083, 2520.5003066062927, 2520.507552623749, 162.0, 151.25, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.074208553320922, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10084, 2520.750303030014, 2520.757776737213, 162.25, 151.25, 1.9300589007232887, 0.5500167851802118, 145.427025, 136.48512499999998, 6.077750328073977, 6.075271085746839, 0.5500167851802118, 0.21801173957112246, [0.21801174], 0.0, 2
10085, 2521.000305891037, 2521.0080168247223, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.075271085746838, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10086, 2521.2503130435944, 2521.2578830718994, 162.0, 151.5, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.074916908271533, 0.5560169682912687, 0.21801173957112246, [0.21801174], 0.0, 2
