seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
10087, 2521.500321865082, 2521.5073866844177, 161.5, 151.25, 1.9280588396862697, 0.5580170293282877, 144.81734999999998, 136.48512499999998, 6.069250068666646, 6.074916908271533, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10088, 2521.7503077983856, 2521.7577884197235, 162.25, 151.5, 1.9300589007232887, 0.5520168462172308, 145.427025, 136.68834999999999, 6.077750328073977, 6.0749169082715335, 0.5520168462172308, 0.21801173957112246, [0.21801174], 0.0, 2
10089, 2522.000306367874, 2522.007821559906, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.074916908271533, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10090, 2522.2503583431244, 2522.4236903190613, 162.25, 151.5, 1.9160584734641561, 0.5580170293282877, 145.427025, 136.68834999999999, 6.018248512222663, 6.074562730796227, 0.5580170293282877, 0.21801173957112246, [0.21801174], 0.0, 2
10091, 2522.500131368637, 2522.507194519043, 161.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.02057499999998, 136.28189999999998, 6.069250068666646, 6.072083488469089, 0.5560169682912687, 0.2254693863993637, [0.21801174], -0.009322058535301532, 2
10092, 2522.7503023147583, 2522.7578580379486, 161.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.07208348846909, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10093, 2523.000306367874, 2523.0081548690796, 162.0, 151.5, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.071729310993784, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10094, 2523.2503123283386, 2523.2578897476196, 162.25, 151.5, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.68834999999999, 6.086250587481308, 6.071020956043173, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10095, 2523.500321865082, 2523.5080649852753, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.071020956043173, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10096, 2523.75030875206, 2523.7578206062317, 162.25, 151.0, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.28189999999998, 6.077750328073977, 6.07137513351848, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10097, 2524.0003066062927, 2524.0077362060547, 162.0, 150.75, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.078675, 6.086250587481308, 6.071375133518479, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10098, 2524.250307559967, 2524.2581779956818, 162.0, 151.25, 1.920058595538194, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.035249031037324, 6.071729310993784, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10099, 2524.500293970108, 2524.507180929184, 161.75, 151.5, 1.9260587786492507, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.071729310993784, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10100, 2524.750303030014, 2524.757850408554, 162.5, 151.5, 1.9320589617603077, 0.5760175786614582, 145.63025, 136.68834999999999, 6.086250587481308, 6.071729310993785, 0.5760175786614582, 0.2254693863993637, [0.22546939], 0.0, 2
10101, 2525.000305891037, 2525.0104360580444, 162.25, 151.0, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.28189999999998, 6.077750328073977, 6.073500198370311, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10102, 2525.2503130435944, 2525.2580020427704, 162.0, 151.5, 1.9300589007232887, 0.5640172124393446, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.073146020895005, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10103, 2525.50031542778, 2525.508185148239, 161.75, 151.75, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 136.891575, 6.086250587481308, 6.072791843419701, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10104, 2525.7503054142, 2525.757780790329, 161.75, 151.75, 1.9300589007232887, 0.5720174565874203, 145.02057499999998, 136.891575, 6.077750328073977, 6.073146020895006, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10105, 2526.0003061294556, 2526.0077950954437, 162.5, 151.25, 1.9320589617603077, 0.5700173955504014, 145.63025, 136.48512499999998, 6.086250587481308, 6.072791843419701, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10106, 2526.2503044605255, 2526.2570486068726, 162.25, 151.25, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.48512499999998, 6.052249549851985, 6.072791843419701, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10107, 2526.5003118515015, 2526.506943464279, 162.25, 151.25, 1.9260587786492507, 0.5680173345133824, 145.427025, 136.48512499999998, 6.060749809259315, 6.072437665944395, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10108, 2526.7503054142, 2526.757822036743, 161.75, 151.25, 1.9300589007232887, 0.5800177007354961, 145.02057499999998, 136.48512499999998, 6.077750328073977, 6.0724376659443955, 0.5800177007354961, 0.2254693863993637, [0.22546939], 0.0, 2
10109, 2527.0003123283386, 2527.007930994034, 162.25, 150.75, 1.9320589617603077, 0.5720174565874203, 145.427025, 136.078675, 6.086250587481308, 6.0724376659443955, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10110, 2527.2503142356873, 2527.257965564728, 162.5, 151.5, 1.9320589617603077, 0.5740175176244393, 145.63025, 136.68834999999999, 6.086250587481308, 6.072791843419701, 0.5740175176244393, 0.2254693863993637, [0.22546939], 0.0, 2
10111, 2527.500316143036, 2527.508270740509, 162.5, 152.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 137.0948, 6.077750328073977, 6.072791843419701, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10112, 2527.7503056526184, 2527.7576897144318, 162.5, 151.5, 1.9300589007232887, 0.5740175176244393, 145.63025, 136.68834999999999, 6.077750328073977, 6.073146020895007, 0.5740175176244393, 0.2254693863993637, [0.22546939], 0.0, 2
10113, 2528.000307559967, 2528.007815361023, 162.25, 151.5, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.68834999999999, 6.086250587481308, 6.073146020895007, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10114, 2528.2503221035004, 2528.2579922676086, 162.25, 151.75, 1.9340590227973264, 0.5700173955504014, 145.427025, 136.891575, 6.094750846888638, 6.073500198370311, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10115, 2528.5003328323364, 2528.507032394409, 162.25, 150.75, 1.9280588396862697, 0.5700173955504014, 145.427025, 136.078675, 6.069250068666646, 6.07668779564806, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10116, 2528.7503056526184, 2528.757827281952, 162.25, 151.5, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.68834999999999, 6.077750328073977, 6.07668779564806, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10117, 2529.000309228897, 2529.0078418254852, 161.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.07668779564806, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10118, 2529.2503066062927, 2529.257827281952, 162.25, 151.5, 1.9320589617603077, 0.5640172124393446, 145.427025, 136.68834999999999, 6.086250587481308, 6.077396150598672, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10119, 2529.5003106594086, 2529.5082664489746, 162.25, 151.5, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.68834999999999, 6.086250587481308, 6.077396150598672, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10120, 2529.7503073215485, 2529.757890701294, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.077396150598672, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10121, 2530.000311613083, 2530.0081117153168, 162.25, 151.75, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.891575, 6.094750846888638, 6.077750328073978, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10122, 2530.2503004074097, 2530.2570650577545, 162.25, 151.25, 1.9160584734641561, 0.5660172734763634, 145.427025, 136.48512499999998, 6.018248512222663, 6.078104505549283, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10123, 2530.5003054142, 2530.5081181526184, 161.75, 151.5, 1.9260587786492507, 0.5640172124393446, 145.02057499999998, 136.68834999999999, 6.060749809259315, 6.077396150598672, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10124, 2530.750304698944, 2530.7580099105835, 162.25, 151.25, 1.9300589007232887, 0.5540169072542498, 145.427025, 136.48512499999998, 6.077750328073977, 6.077396150598672, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10125, 2531.0003073215485, 2531.0080523490906, 162.25, 152.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 137.0948, 6.086250587481308, 6.077041973123367, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10126, 2531.2524733543396, 2531.2602767944336, 161.75, 151.75, 1.9280588396862697, 0.5560169682912687, 145.02057499999998, 136.891575, 6.069250068666646, 6.077396150598671, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10127, 2531.5003066062927, 2531.508301973343, 162.5, 151.25, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.48512499999998, 6.086250587481308, 6.077041973123367, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10128, 2531.7503089904785, 2531.7578735351562, 162.0, 151.75, 1.9300589007232887, 0.5540169072542498, 145.22379999999998, 136.891575, 6.077750328073977, 6.077041973123367, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10129, 2532.0003077983856, 2532.007784843445, 162.25, 152.0, 1.9320589617603077, 0.5620171514023256, 145.427025, 137.0948, 6.086250587481308, 6.077041973123367, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10130, 2532.2503111362457, 2532.2564668655396, 162.25, 151.75, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.891575, 6.077750328073977, 6.077041973123367, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10131, 2532.500309944153, 2532.5069761276245, 162.25, 151.75, 1.9260587786492507, 0.5580170293282877, 145.427025, 136.891575, 6.060749809259315, 6.078104505549281, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10132, 2532.7503039836884, 2532.7579555511475, 162.0, 151.0, 1.9300589007232887, 0.5480167241431929, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.078104505549281, 0.5480167241431929, 0.2254693863993637, [0.22546939], 0.0, 2
10133, 2533.0001821517944, 2533.008299589157, 162.25, 151.75, 1.9260587786492507, 0.5520168462172308, 145.427025, 136.891575, 6.060749809259315, 6.078104505549281, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10134, 2533.2503142356873, 2533.2579431533813, 162.0, 151.5, 1.9300589007232887, 0.5540169072542498, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.077041973123367, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10135, 2533.500316143036, 2533.5082206726074, 162.5, 151.5, 1.9320589617603077, 0.5500167851802118, 145.63025, 136.68834999999999, 6.086250587481308, 6.07668779564806, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10136, 2533.750305891037, 2533.7578642368317, 162.5, 151.5, 1.9300589007232887, 0.5500167851802118, 145.63025, 136.68834999999999, 6.077750328073977, 6.077041973123365, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10137, 2534.000306367874, 2534.0078570842743, 162.5, 152.0, 1.9320589617603077, 0.5520168462172308, 145.63025, 137.0948, 6.086250587481308, 6.077041973123365, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10138, 2534.2503147125244, 2534.2571744918823, 162.25, 151.5, 1.9100582903530994, 0.5520168462172308, 145.427025, 136.68834999999999, 5.992747734000672, 6.077041973123367, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10139, 2534.5003006458282, 2534.5070102214813, 162.0, 151.5, 1.9260587786492507, 0.5520168462172308, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.072791843419701, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10140, 2534.75030374527, 2534.757887840271, 162.25, 151.5, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.68834999999999, 6.077750328073977, 6.0724376659443955, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10141, 2535.0003085136414, 2535.007908344269, 162.25, 152.0, 1.9320589617603077, 0.5580170293282877, 145.427025, 137.0948, 6.086250587481308, 6.0724376659443955, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10142, 2535.250313282013, 2535.257938146591, 162.25, 151.0, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.28189999999998, 6.086250587481308, 6.072437665944396, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10143, 2535.500309944153, 2535.5082750320435, 162.25, 151.75, 1.9320589617603077, 0.5620171514023256, 145.427025, 136.891575, 6.086250587481308, 6.0724376659443955, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10144, 2535.750309228897, 2535.7578978538513, 162.5, 151.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.48512499999998, 6.077750328073977, 6.0724376659443955, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10145, 2536.0003073215485, 2536.007818698883, 162.25, 151.0, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.28189999999998, 6.086250587481308, 6.07208348846909, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10146, 2536.2503480911255, 2536.2585666179657, 162.25, 151.75, 1.9140584124271371, 0.5620171514023256, 145.427025, 136.891575, 6.009748252815333, 6.071729310993785, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10147, 2536.5003175735474, 2536.5084190368652, 162.25, 151.0, 1.9140584124271371, 0.5580170293282877, 145.427025, 136.28189999999998, 6.009748252815333, 6.07137513351848, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10148, 2536.750308275223, 2536.7580132484436, 162.25, 151.5, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.68834999999999, 6.077750328073977, 6.069250068666647, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10149, 2537.000309944153, 2537.0088589191437, 162.25, 151.25, 1.9320589617603077, 0.5580170293282877, 145.427025, 136.48512499999998, 6.086250587481308, 6.069250068666647, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10150, 2537.250303030014, 2537.2578337192535, 162.0, 151.75, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.891575, 6.086250587481308, 6.069250068666647, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10151, 2537.5003101825714, 2537.5082421302795, 162.5, 151.75, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.891575, 6.069250068666646, 6.069958423617258, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10152, 2537.75030374527, 2537.757733821869, 162.25, 151.25, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.48512499999998, 6.077750328073977, 6.069250068666647, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10153, 2538.0003032684326, 2538.007161140442, 162.25, 151.25, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.48512499999998, 6.060749809259315, 6.069250068666647, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10154, 2538.2503051757812, 2538.2580111026764, 162.25, 151.75, 1.9100582903530994, 0.5660172734763634, 145.427025, 136.891575, 5.992747734000672, 6.068187536240731, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10155, 2538.5000710487366, 2538.5066668987274, 162.5, 151.75, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.891575, 6.052249549851985, 6.064645761487676, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10156, 2538.750300884247, 2538.757743835449, 162.25, 151.75, 1.9280588396862697, 0.5720174565874203, 145.427025, 136.891575, 6.069250068666646, 6.064291584012371, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10157, 2539.0003044605255, 2539.0078620910645, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10158, 2539.250312566757, 2539.2578752040863, 161.25, 151.5, 1.9320589617603077, 0.5680173345133824, 144.61412499999997, 136.68834999999999, 6.086250587481308, 6.064645761487675, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10159, 2539.5003151893616, 2539.5115506649017, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.064999938962981, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10160, 2539.750306367874, 2539.757865190506, 162.25, 151.75, 1.9300589007232887, 0.5800177007354961, 145.427025, 136.891575, 6.077750328073977, 6.064999938962981, 0.5800177007354961, 0.2254693863993637, [0.22546939], 0.0, 2
10161, 2540.000309228897, 2540.007891893387, 162.5, 151.25, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.48512499999998, 6.086250587481308, 6.064999938962981, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10162, 2540.250329017639, 2540.257929086685, 162.0, 151.5, 1.9140584124271371, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.009748252815333, 6.064999938962981, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10163, 2540.5003032684326, 2540.506872177124, 162.25, 151.5, 1.9240587176122317, 0.5620171514023256, 145.427025, 136.68834999999999, 6.052249549851985, 6.065708293913592, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10164, 2540.75031375885, 2540.758049249649, 162.0, 151.5, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.065354116438286, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10165, 2541.0001380443573, 2541.0075721740723, 162.0, 151.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.065354116438286, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10166, 2541.25031542778, 2541.2578649520874, 162.25, 151.5, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.68834999999999, 6.086250587481308, 6.065354116438286, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10167, 2541.5002241134644, 2541.508236885071, 162.25, 151.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.891575, 6.077750328073977, 6.065354116438286, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10168, 2541.7503051757812, 2541.7578938007355, 162.25, 151.5, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.68834999999999, 6.077750328073977, 6.064999938962981, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10169, 2542.0003073215485, 2542.0078547000885, 162.25, 151.5, 1.9320589617603077, 0.5680173345133824, 145.427025, 136.68834999999999, 6.086250587481308, 6.064999938962981, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10170, 2542.250309228897, 2542.2573807239532, 162.25, 151.75, 1.9220586565752127, 0.5680173345133824, 145.427025, 136.891575, 6.043749290444654, 6.064999938962981, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10171, 2542.5003039836884, 2542.5074672698975, 162.25, 151.5, 1.9240587176122317, 0.5680173345133824, 145.427025, 136.68834999999999, 6.052249549851985, 6.066416648864203, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10172, 2542.7503094673157, 2542.7581644058228, 162.25, 151.5, 1.9120583513901181, 0.5560169682912687, 145.427025, 136.68834999999999, 6.001247993408002, 6.068187536240731, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10173, 2543.0003135204315, 2543.007567882538, 162.5, 152.0, 1.9220586565752127, 0.5640172124393446, 145.63025, 137.0948, 6.043749290444654, 6.064999938962981, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10174, 2543.250313282013, 2543.2578535079956, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.063229051586454, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10175, 2543.500084400177, 2543.5079216957092, 162.25, 151.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.68834999999999, 6.077750328073977, 6.062874874111149, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10176, 2543.7503299713135, 2543.7581374645233, 162.0, 151.5, 1.9260587786492507, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.063229051586454, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10177, 2544.0003130435944, 2544.0079975128174, 162.25, 151.75, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.891575, 6.086250587481308, 6.062520696635843, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10178, 2544.2503254413605, 2544.2578225135803, 162.25, 151.25, 1.920058595538194, 0.5580170293282877, 145.427025, 136.48512499999998, 6.035249031037324, 6.063583229061759, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10179, 2544.500308275223, 2544.506984949112, 162.25, 151.5, 1.9240587176122317, 0.5580170293282877, 145.427025, 136.68834999999999, 6.052249549851985, 6.065354116438286, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10180, 2544.750176668167, 2544.7577171325684, 162.25, 151.25, 1.9300589007232887, 0.5500167851802118, 145.427025, 136.48512499999998, 6.077750328073977, 6.065354116438287, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10181, 2545.0003073215485, 2545.007789373398, 162.0, 151.5, 1.9320589617603077, 0.5500167851802118, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.065708293913592, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10182, 2545.2503168582916, 2545.258798122406, 162.0, 151.0, 1.9300589007232887, 0.5500167851802118, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.066062471388897, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10183, 2545.5003135204315, 2545.5079538822174, 162.0, 151.25, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.065708293913592, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10184, 2545.7503051757812, 2545.757712364197, 162.5, 151.5, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.68834999999999, 6.069250068666646, 6.065708293913592, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10185, 2546.0003101825714, 2546.0079159736633, 162.0, 151.5, 1.9320589617603077, 0.5580170293282877, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.065354116438286, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10186, 2546.250316619873, 2546.258005619049, 162.5, 151.5, 1.9160584734641561, 0.5600170903653066, 145.63025, 136.68834999999999, 6.018248512222663, 6.065354116438287, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10187, 2546.500299692154, 2546.506781101227, 162.25, 151.5, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.68834999999999, 6.060749809259315, 6.065708293913592, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10188, 2546.750322341919, 2546.7577526569366, 162.5, 151.5, 1.9160584734641561, 0.5640172124393446, 145.63025, 136.68834999999999, 6.018248512222663, 6.066062471388897, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10189, 2547.00030708313, 2547.007892847061, 161.75, 151.5, 1.9320589617603077, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.086250587481308, 6.063583229061758, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10190, 2547.2503159046173, 2547.257880926132, 162.0, 151.5, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.063583229061759, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10191, 2547.5003139972687, 2547.5081741809845, 162.5, 151.5, 1.9320589617603077, 0.5580170293282877, 145.63025, 136.68834999999999, 6.086250587481308, 6.063229051586454, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10192, 2547.7503106594086, 2547.757720708847, 162.25, 151.25, 1.9300589007232887, 0.5720174565874203, 145.427025, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10193, 2548.0002942085266, 2548.007557630539, 162.0, 151.0, 1.9320589617603077, 0.5560169682912687, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.063583229061759, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10194, 2548.250335454941, 2548.2573614120483, 162.5, 151.5, 1.9140584124271371, 0.5560169682912687, 145.63025, 136.68834999999999, 6.009748252815333, 6.063583229061759, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10195, 2548.500310897827, 2548.507217645645, 162.0, 151.25, 1.9220586565752127, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.043749290444654, 6.062166519160538, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10196, 2548.7501661777496, 2548.7560229301453, 162.25, 151.0, 1.920058595538194, 0.5720174565874203, 145.427025, 136.28189999999998, 6.035249031037324, 6.061812341685232, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10197, 2549.00030708313, 2549.0067076683044, 162.25, 151.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.28189999999998, 6.069250068666646, 6.063229051586454, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10198, 2549.250314474106, 2549.257958173752, 162.5, 151.5, 1.9320589617603077, 0.5640172124393446, 145.63025, 136.68834999999999, 6.086250587481308, 6.06429158401237, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10199, 2549.5003118515015, 2549.5080239772797, 162.0, 151.5, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.064645761487675, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10200, 2549.7503106594086, 2549.757866382599, 161.75, 151.5, 1.9300589007232887, 0.5760175786614582, 145.02057499999998, 136.68834999999999, 6.077750328073977, 6.064645761487675, 0.5760175786614582, 0.2254693863993637, [0.22546939], 0.0, 2
10201, 2550.0001571178436, 2550.010466337204, 162.0, 151.25, 1.9280588396862697, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.065354116438286, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10202, 2550.250250339508, 2550.257548093796, 162.5, 151.5, 1.9180585345011751, 0.5660172734763634, 145.63025, 136.68834999999999, 6.026748771629994, 6.064645761487675, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10203, 2550.5003089904785, 2550.507153272629, 162.5, 151.25, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.48512499999998, 6.060749809259315, 6.06429158401237, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10204, 2550.750097990036, 2550.757140636444, 162.25, 151.5, 1.9140584124271371, 0.5740175176244393, 145.427025, 136.68834999999999, 6.009748252815333, 6.064645761487675, 0.5740175176244393, 0.2254693863993637, [0.22546939], 0.0, 2
10205, 2551.0003049373627, 2551.0078892707825, 162.0, 151.5, 1.9320589617603077, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.061812341685232, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10206, 2551.250313282013, 2551.257912874222, 162.25, 151.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.68834999999999, 6.069250068666646, 6.061812341685232, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10207, 2551.50031375885, 2551.507963180542, 162.5, 151.5, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.68834999999999, 6.086250587481308, 6.061458164209927, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10208, 2551.750309944153, 2551.7577159404755, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.061458164209927, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10209, 2552.0003068447113, 2552.007880926132, 162.5, 151.25, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.48512499999998, 6.077750328073977, 6.061458164209927, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10210, 2552.2503566741943, 2552.2580931186676, 162.0, 151.25, 1.9180585345011751, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.026748771629994, 6.061103986734621, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10211, 2552.500317335129, 2552.5072667598724, 162.5, 151.5, 1.9260587786492507, 0.5680173345133824, 145.63025, 136.68834999999999, 6.060749809259315, 6.0614581642099274, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10212, 2552.750304698944, 2552.757903575897, 162.5, 151.0, 1.9100582903530994, 0.5560169682912687, 145.63025, 136.28189999999998, 5.992747734000672, 6.061458164209927, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10213, 2553.0003130435944, 2553.0075764656067, 162.25, 151.75, 1.9240587176122317, 0.5660172734763634, 145.427025, 136.891575, 6.052249549851985, 6.060395631784011, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10214, 2553.250314474106, 2553.2579231262207, 162.25, 151.0, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.28189999999998, 6.077750328073977, 6.058978921882789, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10215, 2553.500314950943, 2553.508103609085, 162.5, 151.25, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.48512499999998, 6.086250587481308, 6.058978921882789, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10216, 2553.750311613083, 2553.758120059967, 162.5, 151.25, 1.9280588396862697, 0.544016602069155, 145.63025, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.544016602069155, 0.2254693863993637, [0.22546939], 0.0, 2
10217, 2554.000313282013, 2554.007999897003, 161.75, 151.5, 1.9300589007232887, 0.5600170903653066, 145.02057499999998, 136.68834999999999, 6.077750328073977, 6.058624744407484, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10218, 2554.2502994537354, 2554.2578632831573, 162.0, 151.25, 1.9160584734641561, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.018248512222663, 6.058270566932179, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10219, 2554.5003085136414, 2554.507105588913, 162.0, 151.25, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.058624744407484, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10220, 2554.7502207756042, 2554.7561683654785, 162.5, 151.5, 1.920058595538194, 0.5460166631061739, 145.63025, 136.68834999999999, 6.035249031037324, 6.058978921882788, 0.5460166631061739, 0.2254693863993637, [0.22546939], 0.0, 2
10221, 2555.000062942505, 2555.0060942173004, 162.0, 151.75, 1.9220586565752127, 0.5540169072542498, 145.22379999999998, 136.891575, 6.043749290444654, 6.058978921882788, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10222, 2555.2502913475037, 2555.256321668625, 162.25, 151.25, 1.9220586565752127, 0.5580170293282877, 145.427025, 136.48512499999998, 6.043749290444654, 6.0579163894568735, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10223, 2555.5002522468567, 2555.506280183792, 162.25, 151.25, 1.920058595538194, 0.5520168462172308, 145.427025, 136.48512499999998, 6.035249031037324, 6.056145502080345, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10224, 2555.750296831131, 2555.7562730312347, 162.5, 151.5, 1.920058595538194, 0.5460166631061739, 145.63025, 136.68834999999999, 6.035249031037324, 6.054374614703818, 0.5460166631061739, 0.2254693863993637, [0.22546939], 0.0, 2
10225, 2556.00030374527, 2556.0068485736847, 162.5, 151.5, 1.9240587176122317, 0.5520168462172308, 145.63025, 136.68834999999999, 6.052249549851985, 6.05260372732729, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10226, 2556.2502529621124, 2556.2609510421753, 162.5, 151.25, 1.920058595538194, 0.5620171514023256, 145.63025, 136.48512499999998, 6.035249031037324, 6.05189537237668, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10227, 2556.500333547592, 2556.507256746292, 162.25, 151.5, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.68834999999999, 6.060749809259315, 6.052249549851985, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10228, 2556.750306367874, 2556.758291244507, 162.5, 151.5, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.68834999999999, 6.069250068666646, 6.052249549851986, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10229, 2557.0003097057343, 2557.0079305171967, 162.25, 150.75, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.078675, 6.077750328073977, 6.054728792179123, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10230, 2557.2503111362457, 2557.25789809227, 162.5, 151.5, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.68834999999999, 6.077750328073977, 6.054374614703818, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10231, 2557.5003147125244, 2557.5079021453857, 162.25, 151.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.68834999999999, 6.077750328073977, 6.054728792179123, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10232, 2557.7503094673157, 2557.7578275203705, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.054374614703818, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10233, 2558.0003054142, 2558.0079214572906, 162.0, 151.25, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.054374614703818, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10234, 2558.250791788101, 2558.257680416107, 162.5, 151.5, 1.9140584124271371, 0.5620171514023256, 145.63025, 136.68834999999999, 6.009748252815333, 6.054374614703818, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10235, 2558.5003015995026, 2558.5100088119507, 162.0, 151.5, 1.9240587176122317, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.053666259753207, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10236, 2558.7501356601715, 2558.757415533066, 162.5, 151.5, 1.9320589617603077, 0.5620171514023256, 145.63025, 136.68834999999999, 6.086250587481308, 6.053312082277901, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10237, 2559.0003089904785, 2559.0079612731934, 162.0, 151.0, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.086250587481308, 6.057208034506261, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10238, 2559.250313282013, 2559.257892847061, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.058624744407484, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10239, 2559.5003130435944, 2559.5078959465027, 162.25, 151.25, 1.9320589617603077, 0.5560169682912687, 145.427025, 136.48512499999998, 6.086250587481308, 6.058978921882788, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10240, 2559.750288248062, 2559.758111476898, 162.5, 151.75, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.891575, 6.077750328073977, 6.058978921882788, 0.5780176396984771, 0.2254693863993637, [0.22546939], 0.0, 2
10241, 2560.0003077983856, 2560.007938146591, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.059333099358095, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10242, 2560.251978635788, 2560.2679438591003, 162.5, 151.25, 1.9120583513901181, 0.5580170293282877, 145.63025, 136.48512499999998, 6.001247993408002, 6.059333099358095, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10243, 2560.5002925395966, 2560.5066328048706, 162.5, 151.5, 1.9240587176122317, 0.5640172124393446, 145.63025, 136.68834999999999, 6.052249549851985, 6.058624744407484, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10244, 2560.750304698944, 2560.7568216323853, 162.5, 151.0, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.28189999999998, 6.077750328073977, 6.058624744407482, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10245, 2561.000304698944, 2561.0078299045563, 162.5, 150.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.078675, 6.077750328073977, 6.060395631784011, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10246, 2561.2503135204315, 2561.2579090595245, 162.5, 151.5, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.68834999999999, 6.077750328073977, 6.061812341685233, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10247, 2561.500317811966, 2561.507806777954, 162.5, 151.25, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.48512499999998, 6.077750328073977, 6.063229051586454, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10248, 2561.750304222107, 2561.758770465851, 162.75, 151.25, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.48512499999998, 6.069250068666646, 6.0649999389629805, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10249, 2562.000306367874, 2562.007783651352, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.066416648864203, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10250, 2562.250313282013, 2562.2573385238647, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.06747918129012, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10251, 2562.500321865082, 2562.5073280334473, 162.75, 151.5, 1.9160584734641561, 0.5620171514023256, 145.833475, 136.68834999999999, 6.018248512222663, 6.069250068666647, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10252, 2562.750299692154, 2562.756339788437, 162.5, 151.5, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.68834999999999, 6.077750328073977, 6.0674791812901185, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10253, 2563.000304698944, 2563.0073008537292, 162.5, 150.5, 1.9240587176122317, 0.5660172734763634, 145.63025, 135.87545, 6.052249549851985, 6.067833358765424, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10254, 2563.250310897827, 2563.257958650589, 162.5, 151.0, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.28189999999998, 6.077750328073977, 6.066770826339508, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10255, 2563.5003159046173, 2563.5080037117004, 162.25, 150.75, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.078675, 6.077750328073977, 6.066770826339508, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10256, 2563.750304698944, 2563.7578558921814, 162.5, 151.25, 1.9280588396862697, 0.5780176396984771, 145.63025, 136.48512499999998, 6.069250068666646, 6.066770826339508, 0.5780176396984771, 0.2254693863993637, [0.22546939], 0.0, 2
10257, 2564.0003101825714, 2564.0078756809235, 162.25, 151.25, 1.9300589007232887, 0.5660172734763634, 145.427025, 136.48512499999998, 6.077750328073977, 6.066770826339508, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10258, 2564.2503163814545, 2564.2579052448273, 162.0, 151.25, 1.9140584124271371, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.009748252815333, 6.066770826339508, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10259, 2564.500075817108, 2564.5065412521362, 162.25, 151.0, 1.9240587176122317, 0.5700173955504014, 145.427025, 136.28189999999998, 6.052249549851985, 6.066770826339508, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10260, 2564.750366449356, 2564.760716676712, 162.5, 151.5, 1.9060581682790614, 0.5720174565874203, 145.63025, 136.68834999999999, 5.9757472151860105, 6.066770826339508, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10261, 2565.0003094673157, 2565.007915496826, 162.0, 151.25, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.062166519160537, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10262, 2565.25031375885, 2565.2579102516174, 162.0, 151.5, 1.9320589617603077, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.086250587481308, 6.061458164209927, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10263, 2565.5003123283386, 2565.508032798767, 162.25, 151.25, 1.9300589007232887, 0.5700173955504014, 145.427025, 136.48512499999998, 6.077750328073977, 6.061458164209927, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10264, 2565.7503106594086, 2565.757883310318, 162.0, 151.25, 1.9280588396862697, 0.5720174565874203, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.061103986734621, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10265, 2566.000304698944, 2566.0078678131104, 161.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.02057499999998, 136.28189999999998, 6.077750328073977, 6.060749809259316, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10266, 2566.2503168582916, 2566.2578015327454, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.060749809259316, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10267, 2566.500330924988, 2566.507175683975, 162.0, 150.75, 1.9300589007232887, 0.5680173345133824, 145.22379999999998, 136.078675, 6.077750328073977, 6.063937406537065, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10268, 2566.750307559967, 2566.7566242218018, 162.0, 151.25, 1.9240587176122317, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.0649999389629805, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10269, 2567.000301361084, 2567.006709098816, 162.5, 151.25, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.48512499999998, 6.060749809259315, 6.063937406537065, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10270, 2567.2503147125244, 2567.258005619049, 162.5, 151.5, 1.9320589617603077, 0.5660172734763634, 145.63025, 136.68834999999999, 6.086250587481308, 6.063229051586454, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10271, 2567.500316619873, 2567.508112192154, 162.0, 151.5, 1.9300589007232887, 0.5620171514023256, 145.22379999999998, 136.68834999999999, 6.077750328073977, 6.063583229061759, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10272, 2567.7502760887146, 2567.7578997612, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.063583229061759, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10273, 2568.0003130435944, 2568.0080296993256, 162.25, 151.5, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.68834999999999, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10274, 2568.250321149826, 2568.2575397491455, 162.25, 151.25, 1.9340590227973264, 0.5620171514023256, 145.427025, 136.48512499999998, 6.094750846888638, 6.063937406537065, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10275, 2568.500301361084, 2568.5069813728333, 162.5, 151.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 136.48512499999998, 6.060749809259315, 6.064645761487675, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10276, 2568.7503061294556, 2568.7579510211945, 162.0, 151.25, 1.9320589617603077, 0.5600170903653066, 145.22379999999998, 136.48512499999998, 6.086250587481308, 6.066416648864203, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10277, 2569.000314474106, 2569.0079894065857, 162.5, 151.0, 1.9320589617603077, 0.5600170903653066, 145.63025, 136.28189999999998, 6.086250587481308, 6.066770826339508, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10278, 2569.25030875206, 2569.25790643692, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10279, 2569.500309228897, 2569.507951259613, 162.25, 151.0, 1.9320589617603077, 0.5660172734763634, 145.427025, 136.28189999999998, 6.086250587481308, 6.068187536240731, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10280, 2569.7503077983856, 2569.7578735351562, 162.5, 151.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.48512499999998, 6.077750328073977, 6.0685417137160345, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10281, 2570.0003106594086, 2570.008754014969, 162.5, 151.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.68834999999999, 6.077750328073977, 6.0688958911913415, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10282, 2570.25031375885, 2570.257991552353, 162.5, 151.25, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.48512499999998, 6.077750328073977, 6.0688958911913415, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10283, 2570.500327348709, 2570.5076217651367, 162.25, 151.25, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.48512499999998, 6.060749809259315, 6.071729310993784, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10284, 2570.7503066062927, 2570.75794839859, 162.0, 150.75, 1.9280588396862697, 0.5520168462172308, 145.22379999999998, 136.078675, 6.069250068666646, 6.07208348846909, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10285, 2571.0003027915955, 2571.006847858429, 162.25, 151.0, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.28189999999998, 6.069250068666646, 6.075979440697449, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10286, 2571.2503101825714, 2571.25780749321, 162.0, 151.0, 1.9300589007232887, 0.5580170293282877, 145.22379999999998, 136.28189999999998, 6.077750328073977, 6.075979440697449, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10287, 2571.50031042099, 2571.508090019226, 162.75, 151.0, 1.9320589617603077, 0.5560169682912687, 145.833475, 136.28189999999998, 6.086250587481308, 6.075625263222144, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10288, 2571.7503111362457, 2571.75790309906, 162.25, 151.25, 1.9280588396862697, 0.5480167241431929, 145.427025, 136.48512499999998, 6.069250068666646, 6.075979440697449, 0.5480167241431929, 0.2254693863993637, [0.22546939], 0.0, 2
10289, 2572.0003061294556, 2572.007869243622, 162.25, 151.5, 1.9320589617603077, 0.5600170903653066, 145.427025, 136.68834999999999, 6.086250587481308, 6.075979440697449, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10290, 2572.2503323554993, 2572.2575373649597, 162.75, 151.0, 1.9320589617603077, 0.5580170293282877, 145.833475, 136.28189999999998, 6.086250587481308, 6.076333618172755, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10291, 2572.50031375885, 2572.5069999694824, 162.5, 151.0, 1.9240587176122317, 0.5660172734763634, 145.63025, 136.28189999999998, 6.052249549851985, 6.07668779564806, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10292, 2572.750313282013, 2572.758196592331, 162.5, 150.75, 1.9160584734641561, 0.5480167241431929, 145.63025, 136.078675, 6.018248512222663, 6.075625263222143, 0.5480167241431929, 0.2254693863993637, [0.22546939], 0.0, 2
