seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
10502, 2625.2503185272217, 2625.25795006752, 162.25, 150.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.078675, 6.069250068666646, 6.056853857030956, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10503, 2625.500307559967, 2625.5079987049103, 162.25, 150.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.078675, 6.069250068666646, 6.056853857030956, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10504, 2625.750304222107, 2625.7576990127563, 162.5, 150.5, 1.9280588396862697, 0.5460166631061739, 145.63025, 135.87545, 6.069250068666646, 6.056853857030956, 0.5460166631061739, 0.2254693863993637, [0.22546939], 0.0, 2
10505, 2626.0003049373627, 2626.007799386978, 162.25, 151.0, 1.9260587786492507, 0.5560169682912687, 145.427025, 136.28189999999998, 6.060749809259315, 6.057208034506261, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10506, 2626.2503097057343, 2626.2579338550568, 162.75, 150.75, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.078675, 6.069250068666646, 6.056853857030956, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10507, 2626.500314474106, 2626.5079369544983, 162.75, 151.0, 1.9140584124271371, 0.5600170903653066, 145.833475, 136.28189999999998, 6.009748252815333, 6.05649967955565, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10508, 2626.750294446945, 2626.7570402622223, 162.75, 151.0, 1.9220586565752127, 0.5500167851802118, 145.833475, 136.28189999999998, 6.043749290444654, 6.05649967955565, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10509, 2627.0003192424774, 2627.007867336273, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.05649967955565, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10510, 2627.250301837921, 2627.2578003406525, 162.5, 151.0, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.28189999999998, 6.077750328073977, 6.058624744407482, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10511, 2627.5003015995026, 2627.519992828369, 162.75, 150.75, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.078675, 6.060749809259315, 6.059687276833398, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10512, 2627.750294446945, 2627.7577402591705, 162.75, 150.75, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.078675, 6.069250068666646, 6.058978921882788, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10513, 2628.0003066062927, 2628.00790643692, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.058978921882788, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10514, 2628.2503061294556, 2628.257837295532, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.058978921882788, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10515, 2628.5003118515015, 2628.507024049759, 162.75, 151.0, 1.9060581682790614, 0.5620171514023256, 145.833475, 136.28189999999998, 5.9757472151860105, 6.058978921882788, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10516, 2628.75031208992, 2628.7568221092224, 163.0, 150.75, 1.9220586565752127, 0.5540169072542498, 146.0367, 136.078675, 6.043749290444654, 6.05720803450626, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10517, 2629.000317811966, 2629.0080528259277, 162.5, 151.25, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.48512499999998, 6.077750328073977, 6.057208034506261, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10518, 2629.250309228897, 2629.2578988075256, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.058978921882788, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10519, 2629.5003213882446, 2629.5081310272217, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.059687276833398, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10520, 2629.7503061294556, 2629.757853746414, 163.0, 150.75, 1.9280588396862697, 0.5620171514023256, 146.0367, 136.078675, 6.069250068666646, 6.059333099358095, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10521, 2630.0003094673157, 2630.0079147815704, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.059333099358095, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10522, 2630.2503323554993, 2630.2578897476196, 162.5, 150.0, 1.9300589007232887, 0.5640172124393446, 145.63025, 135.469, 6.077750328073977, 6.058978921882788, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10523, 2630.500319957733, 2630.5130727291107, 162.75, 151.0, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.28189999999998, 6.060749809259315, 6.058978921882788, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10524, 2630.750316143036, 2630.75682926178, 162.5, 151.0, 1.9220586565752127, 0.5700173955504014, 145.63025, 136.28189999999998, 6.043749290444654, 6.061103986734621, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10525, 2631.000313282013, 2631.0079367160797, 162.75, 150.5, 1.9300589007232887, 0.5620171514023256, 145.833475, 135.87545, 6.077750328073977, 6.060749809259316, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10526, 2631.2503113746643, 2631.257883310318, 162.5, 151.0, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.28189999999998, 6.077750328073977, 6.060749809259316, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10527, 2631.500316619873, 2631.5079452991486, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.061103986734621, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10528, 2631.7503085136414, 2631.7579431533813, 162.25, 150.75, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.078675, 6.069250068666646, 6.061103986734621, 0.5680173345133824, 0.2254693863993637, [0.22546939], 0.0, 2
10529, 2632.000308036804, 2632.0078508853912, 162.75, 150.5, 1.9300589007232887, 0.5660172734763634, 145.833475, 135.87545, 6.077750328073977, 6.061103986734621, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10530, 2632.250304698944, 2632.257783651352, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.061812341685233, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10531, 2632.5003118515015, 2632.507894515991, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.061812341685233, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10532, 2632.7503163814545, 2632.7570447921753, 162.5, 150.75, 1.9240587176122317, 0.5720174565874203, 145.63025, 136.078675, 6.052249549851985, 6.064645761487675, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10533, 2633.0002892017365, 2633.007076740265, 162.25, 150.75, 1.9140584124271371, 0.5660172734763634, 145.427025, 136.078675, 6.009748252815333, 6.064999938962981, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10534, 2633.250308036804, 2633.2567808628082, 163.0, 151.0, 1.9220586565752127, 0.5720174565874203, 146.0367, 136.28189999999998, 6.043749290444654, 6.062520696635843, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10535, 2633.5003147125244, 2633.508014202118, 162.75, 151.25, 1.9300589007232887, 0.5660172734763634, 145.833475, 136.48512499999998, 6.077750328073977, 6.061103986734621, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10536, 2633.7518904209137, 2633.7628712654114, 162.25, 150.75, 1.920058595538194, 0.5720174565874203, 145.427025, 136.078675, 6.035249031037324, 6.061812341685232, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10537, 2634.000316143036, 2634.007992744446, 162.25, 151.0, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.28189999999998, 6.077750328073977, 6.060395631784011, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10538, 2634.250300884247, 2634.2578744888306, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.060749809259316, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10539, 2634.5003123283386, 2634.5079202651978, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.060395631784011, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10540, 2634.7503221035004, 2634.7574591636658, 162.75, 151.0, 1.9220586565752127, 0.5780176396984771, 145.833475, 136.28189999999998, 6.043749290444654, 6.06429158401237, 0.5780176396984771, 0.2254693863993637, [0.22546939], 0.0, 2
10541, 2635.0003221035004, 2635.00821185112, 162.5, 150.25, 1.9140584124271371, 0.5640172124393446, 145.63025, 135.672225, 6.009748252815333, 6.06429158401237, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10542, 2635.250312566757, 2635.2579367160797, 162.25, 151.0, 1.9280588396862697, 0.5700173955504014, 145.427025, 136.28189999999998, 6.069250068666646, 6.061458164209927, 0.5700173955504014, 0.2254693863993637, [0.22546939], 0.0, 2
10543, 2635.500322341919, 2635.5079703330994, 162.5, 150.75, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.078675, 6.069250068666646, 6.061103986734621, 0.5660172734763634, 0.2254693863993637, [0.22546939], 0.0, 2
10544, 2635.7503066062927, 2635.75772690773, 162.5, 151.0, 1.9260587786492507, 0.5760175786614582, 145.63025, 136.28189999999998, 6.060749809259315, 6.061103986734621, 0.5760175786614582, 0.2254693863993637, [0.22546939], 0.0, 2
10545, 2636.0003094673157, 2636.007806301117, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.060749809259316, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10546, 2636.2503101825714, 2636.257876396179, 163.0, 151.0, 1.9300589007232887, 0.5580170293282877, 146.0367, 136.28189999999998, 6.077750328073977, 6.060749809259316, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10547, 2636.5003180503845, 2636.507915496826, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.060749809259316, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10548, 2636.750337123871, 2636.75675201416, 163.0, 150.75, 1.9180585345011751, 0.5720174565874203, 146.0367, 136.078675, 6.026748771629994, 6.061458164209927, 0.5720174565874203, 0.2254693863993637, [0.22546939], 0.0, 2
10549, 2637.000316619873, 2637.0079197883606, 162.5, 150.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 135.87545, 6.069250068666646, 6.060749809259316, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10550, 2637.250309228897, 2637.2578461170197, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.060395631784011, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10551, 2637.5003106594086, 2637.5078208446503, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.060041454308705, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10552, 2637.750304698944, 2637.7577941417694, 162.25, 150.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 135.87545, 6.069250068666646, 6.060041454308705, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10553, 2638.0003066062927, 2638.0080099105835, 162.75, 150.75, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.078675, 6.069250068666646, 6.060041454308705, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10554, 2638.2503159046173, 2638.2578938007355, 162.75, 150.5, 1.9300589007232887, 0.5580170293282877, 145.833475, 135.87545, 6.077750328073977, 6.0596872768334, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10555, 2638.5003175735474, 2638.5079147815704, 162.75, 151.0, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.28189999999998, 6.077750328073977, 6.060041454308705, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10556, 2638.7503094673157, 2638.7577526569366, 162.75, 150.25, 1.9240587176122317, 0.5580170293282877, 145.833475, 135.672225, 6.052249549851985, 6.060041454308705, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10557, 2639.00031042099, 2639.006749868393, 162.75, 151.0, 1.9240587176122317, 0.5560169682912687, 145.833475, 136.28189999999998, 6.052249549851985, 6.060041454308705, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10558, 2639.250314474106, 2639.257989883423, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.061812341685233, 0.5620171514023256, 0.2254693863993637, [0.22546939], 0.0, 2
10559, 2639.5003180503845, 2639.507851600647, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.063229051586454, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10560, 2639.7503066062927, 2639.757865190506, 162.5, 151.0, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.28189999999998, 6.069250068666646, 6.062874874111148, 0.5520168462172308, 0.2254693863993637, [0.22546939], 0.0, 2
10561, 2640.0002584457397, 2640.0103299617767, 162.5, 150.25, 1.9260587786492507, 0.5560169682912687, 145.63025, 135.672225, 6.060749809259315, 6.064291584012371, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10562, 2640.250261068344, 2640.25802898407, 162.5, 151.5, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.68834999999999, 6.077750328073977, 6.063583229061758, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10563, 2640.5003139972687, 2640.5079135894775, 162.5, 151.0, 1.9300589007232887, 0.5540169072542498, 145.63025, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5540169072542498, 0.2254693863993637, [0.22546939], 0.0, 2
10564, 2640.7503142356873, 2640.7579147815704, 163.0, 150.5, 1.9280588396862697, 0.5500167851802118, 146.0367, 135.87545, 6.069250068666646, 6.06429158401237, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10565, 2641.0003101825714, 2641.009954214096, 162.75, 151.5, 1.9220586565752127, 0.5580170293282877, 145.833475, 136.68834999999999, 6.043749290444654, 6.065354116438286, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10566, 2641.2503292560577, 2641.2579827308655, 162.25, 150.75, 1.9280588396862697, 0.5500167851802118, 145.427025, 136.078675, 6.069250068666646, 6.066770826339508, 0.5500167851802118, 0.2254693863993637, [0.22546939], 0.0, 2
10567, 2641.5003130435944, 2641.5079720020294, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.066770826339508, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10568, 2641.7503135204315, 2641.7580013275146, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.066770826339508, 0.5560169682912687, 0.2254693863993637, [0.22546939], 0.0, 2
10569, 2642.000309944153, 2642.0078530311584, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.067125003814813, 0.5580170293282877, 0.2254693863993637, [0.22546939], 0.0, 2
10570, 2642.250312566757, 2642.25780582428, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5640172124393446, 0.2254693863993637, [0.22546939], 0.0, 2
10571, 2642.5003142356873, 2642.6854186058044, 162.75, 150.75, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.078675, 6.077750328073977, 6.066770826339507, 0.5600170903653066, 0.2254693863993637, [0.22546939], 0.0, 2
10572, 2642.750113964081, 2642.7567377090454, 162.75, 151.0, 1.9220586565752127, 0.5520168462172308, 145.833475, 136.28189999999998, 6.043749290444654, 6.066770826339508, 0.5520168462172308, 0.22947873795103957, [0.22546939], -0.005011689439594815, 2
10573, 2643.0003423690796, 2643.0079638957977, 162.75, 151.25, 1.9120583513901181, 0.5580170293282877, 145.833475, 136.48512499999998, 6.001247993408002, 6.0674791812901185, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10574, 2643.2503147125244, 2643.2579140663147, 162.25, 151.0, 1.9260587786492507, 0.5600170903653066, 145.427025, 136.28189999999998, 6.060749809259315, 6.064645761487675, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10575, 2643.5003142356873, 2643.507959842682, 162.5, 150.75, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.078675, 6.077750328073977, 6.064291584012369, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10576, 2643.7501249313354, 2643.7575976848602, 162.5, 150.75, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.078675, 6.060749809259315, 6.064645761487675, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10577, 2644.00031042099, 2644.007887840271, 162.5, 151.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.28189999999998, 6.069250068666646, 6.06429158401237, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10578, 2644.2503066062927, 2644.2578756809235, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10579, 2644.5003147125244, 2644.5079350471497, 163.0, 151.0, 1.9300589007232887, 0.5620171514023256, 146.0367, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10580, 2644.7503089904785, 2644.757127761841, 162.75, 151.0, 1.9260587786492507, 0.5700173955504014, 145.833475, 136.28189999999998, 6.060749809259315, 6.063937406537065, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10581, 2645.0003068447113, 2645.0066945552826, 162.75, 151.25, 1.9220586565752127, 0.5640172124393446, 145.833475, 136.48512499999998, 6.043749290444654, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10582, 2645.2503180503845, 2645.257967233658, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.063937406537065, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10583, 2645.50031542778, 2645.5079143047333, 162.75, 151.25, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.48512499999998, 6.069250068666646, 6.063937406537065, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10584, 2645.750308275223, 2645.7577612400055, 162.75, 151.0, 1.9280588396862697, 0.5720174565874203, 145.833475, 136.28189999999998, 6.069250068666646, 6.063937406537065, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10585, 2646.0003056526184, 2646.007875919342, 163.0, 150.75, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.078675, 6.077750328073977, 6.063937406537065, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10586, 2646.2503073215485, 2646.263262987137, 162.75, 151.25, 1.9220586565752127, 0.5660172734763634, 145.833475, 136.48512499999998, 6.043749290444654, 6.064645761487675, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10587, 2646.5003049373627, 2646.5080490112305, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.063229051586454, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10588, 2646.7503225803375, 2646.7580440044403, 162.75, 151.0, 1.9260587786492507, 0.5720174565874203, 145.833475, 136.28189999999998, 6.060749809259315, 6.063229051586454, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10589, 2647.0003061294556, 2647.006819009781, 162.75, 150.75, 1.9240587176122317, 0.5700173955504014, 145.833475, 136.078675, 6.052249549851985, 6.062874874111149, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10590, 2647.2502915859222, 2647.2578387260437, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.063229051586454, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10591, 2647.500338077545, 2647.5079741477966, 162.75, 151.0, 1.9300589007232887, 0.5700173955504014, 145.833475, 136.28189999999998, 6.077750328073977, 6.063229051586454, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10592, 2647.750306367874, 2647.757763147354, 162.5, 150.75, 1.9280588396862697, 0.5740175176244393, 145.63025, 136.078675, 6.069250068666646, 6.063583229061758, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10593, 2648.000307559967, 2648.007873773575, 162.5, 150.75, 1.9300589007232887, 0.5680173345133824, 145.63025, 136.078675, 6.077750328073977, 6.063583229061759, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10594, 2648.250304222107, 2648.257841348648, 162.5, 151.25, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.48512499999998, 6.077750328073977, 6.063937406537065, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10595, 2648.500310897827, 2648.5079975128174, 162.5, 150.75, 1.9300589007232887, 0.5700173955504014, 145.63025, 136.078675, 6.077750328073977, 6.064291584012369, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10596, 2648.7503180503845, 2648.7579798698425, 162.25, 151.25, 1.920058595538194, 0.5780176396984771, 145.427025, 136.48512499999998, 6.035249031037324, 6.064291584012369, 0.5780176396984771, 0.22947873795103957, [0.22947874], 0.0, 2
10597, 2649.0003089904785, 2649.006553173065, 162.25, 150.75, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.078675, 6.060749809259315, 6.063937406537065, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10598, 2649.2503175735474, 2649.2579503059387, 162.25, 151.0, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.28189999999998, 6.077750328073977, 6.066416648864203, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10599, 2649.50031542778, 2649.508325815201, 163.0, 151.25, 1.9280588396862697, 0.5660172734763634, 146.0367, 136.48512499999998, 6.069250068666646, 6.067125003814813, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10600, 2649.750311613083, 2649.7578999996185, 162.25, 151.5, 1.9280588396862697, 0.5740175176244393, 145.427025, 136.68834999999999, 6.069250068666646, 6.066770826339507, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10601, 2650.000309228897, 2650.0078797340393, 162.75, 150.75, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.078675, 6.077750328073977, 6.067125003814813, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10602, 2650.2503051757812, 2650.257976770401, 162.75, 151.25, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.48512499999998, 6.077750328073977, 6.0674791812901185, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10603, 2650.5003111362457, 2650.5079352855682, 162.75, 150.75, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.078675, 6.077750328073977, 6.067833358765424, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10604, 2650.750322341919, 2650.757994413376, 162.0, 151.5, 1.9240587176122317, 0.5740175176244393, 145.22379999999998, 136.68834999999999, 6.052249549851985, 6.067833358765424, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10605, 2651.0001616477966, 2651.0075874328613, 162.75, 150.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 135.672225, 6.060749809259315, 6.0674791812901185, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10606, 2651.250316143036, 2651.258006334305, 162.75, 151.0, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.28189999999998, 6.077750328073977, 6.068187536240729, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10607, 2651.500316619873, 2651.5078341960907, 162.75, 151.25, 1.9300589007232887, 0.5600170903653066, 145.833475, 136.48512499999998, 6.077750328073977, 6.068187536240731, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10608, 2651.750308036804, 2651.7578201293945, 162.75, 151.25, 1.9260587786492507, 0.5720174565874203, 145.833475, 136.48512499999998, 6.060749809259315, 6.0685417137160345, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10609, 2652.000311613083, 2652.0077579021454, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.068187536240729, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10610, 2652.25030708313, 2652.2577896118164, 162.75, 151.0, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10611, 2652.500326871872, 2652.5159657001495, 162.75, 151.25, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.48512499999998, 6.043749290444654, 6.0688958911913415, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10612, 2652.750299692154, 2652.757036924362, 162.75, 151.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.48512499999998, 6.069250068666646, 6.067479181290118, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10613, 2653.0003185272217, 2653.0064158439636, 162.25, 150.75, 1.9120583513901181, 0.5580170293282877, 145.427025, 136.078675, 6.001247993408002, 6.067833358765424, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10614, 2653.2503221035004, 2653.2579667568207, 162.5, 151.0, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.28189999999998, 6.077750328073977, 6.065708293913592, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10615, 2653.5002460479736, 2653.5080037117004, 162.25, 151.25, 1.9120583513901181, 0.5600170903653066, 145.427025, 136.48512499999998, 6.001247993408002, 6.066062471388897, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10616, 2653.7503147125244, 2653.757225036621, 162.75, 151.25, 1.9120583513901181, 0.5600170903653066, 145.833475, 136.48512499999998, 6.001247993408002, 6.062874874111148, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10617, 2654.000301361084, 2654.006674051285, 162.5, 151.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.68834999999999, 6.060749809259315, 6.060041454308705, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10618, 2654.2502241134644, 2654.2578423023224, 162.25, 150.5, 1.9300589007232887, 0.5640172124393446, 145.427025, 135.87545, 6.077750328073977, 6.059333099358095, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10619, 2654.5003135204315, 2654.5079658031464, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.059333099358095, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10620, 2654.7503473758698, 2654.7575471401215, 162.5, 150.75, 1.9060581682790614, 0.5560169682912687, 145.63025, 136.078675, 5.9757472151860105, 6.058978921882788, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10621, 2655.0003278255463, 2655.007579565048, 163.0, 150.75, 1.920058595538194, 0.5620171514023256, 146.0367, 136.078675, 6.035249031037324, 6.0564996795556505, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10622, 2655.250257730484, 2655.2566890716553, 162.25, 151.0, 1.9240587176122317, 0.5600170903653066, 145.427025, 136.28189999999998, 6.052249549851985, 6.055437147129734, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10623, 2655.500316143036, 2655.508013486862, 162.25, 150.5, 1.9300589007232887, 0.5600170903653066, 145.427025, 135.87545, 6.077750328073977, 6.054374614703818, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10624, 2655.750309228897, 2655.7578115463257, 162.75, 150.75, 1.9260587786492507, 0.5540169072542498, 145.833475, 136.078675, 6.060749809259315, 6.054728792179123, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10625, 2656.0003066062927, 2656.0078513622284, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.054374614703818, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10626, 2656.250148296356, 2656.2576932907104, 163.0, 151.0, 1.9300589007232887, 0.5520168462172308, 146.0367, 136.28189999999998, 6.077750328073977, 6.054374614703818, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10627, 2656.500293493271, 2656.5079534053802, 162.5, 150.5, 1.9280588396862697, 0.5560169682912687, 145.63025, 135.87545, 6.069250068666646, 6.054374614703818, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10628, 2656.753766298294, 2656.7657532691956, 162.5, 151.0, 1.9120583513901181, 0.5680173345133824, 145.63025, 136.28189999999998, 6.001247993408002, 6.0540204372285125, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10629, 2657.0003151893616, 2657.007343530655, 162.0, 150.75, 1.920058595538194, 0.5540169072542498, 145.22379999999998, 136.078675, 6.035249031037324, 6.05189537237668, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10630, 2657.250296354294, 2657.2564141750336, 162.25, 151.0, 1.9160584734641561, 0.5560169682912687, 145.427025, 136.28189999999998, 6.018248512222663, 6.050832839950762, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10631, 2657.500317335129, 2657.507931470871, 162.25, 151.0, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.28189999999998, 6.069250068666646, 6.048353597623625, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10632, 2657.7504091262817, 2657.758038520813, 162.75, 151.0, 1.9240587176122317, 0.5500167851802118, 145.833475, 136.28189999999998, 6.052249549851985, 6.04799942014832, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10633, 2658.000306367874, 2658.007863521576, 162.75, 150.75, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.078675, 6.069250068666646, 6.047645242673013, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10634, 2658.250305891037, 2658.2577726840973, 162.75, 151.0, 1.9300589007232887, 0.5520168462172308, 145.833475, 136.28189999999998, 6.077750328073977, 6.047645242673013, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10635, 2658.500337123871, 2658.508009672165, 162.5, 151.0, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.28189999999998, 6.069250068666646, 6.04799942014832, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10636, 2658.7503054142, 2658.7583796977997, 162.75, 151.0, 1.8940578020569476, 0.5480167241431929, 145.833475, 136.28189999999998, 5.924745658742028, 6.049061952574237, 0.5480167241431929, 0.22947873795103957, [0.22947874], 0.0, 2
10637, 2659.0003185272217, 2659.0068819522858, 162.25, 151.5, 1.9240587176122317, 0.5560169682912687, 145.427025, 136.68834999999999, 6.052249549851985, 6.0430409354940435, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10638, 2659.2503180503845, 2659.2579214572906, 162.75, 151.0, 1.9280588396862697, 0.5500167851802118, 145.833475, 136.28189999999998, 6.069250068666646, 6.045166000345876, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10639, 2659.500321626663, 2659.5080456733704, 162.5, 151.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.28189999999998, 6.069250068666646, 6.044811822870571, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10640, 2659.7503135204315, 2659.7578403949738, 162.75, 150.5, 1.9280588396862697, 0.544016602069155, 145.833475, 135.87545, 6.069250068666646, 6.047645242673014, 0.544016602069155, 0.22947873795103957, [0.22947874], 0.0, 2
10641, 2660.0003061294556, 2660.0078115463257, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.0504786624754585, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10642, 2660.250311613083, 2660.2579011917114, 162.25, 150.75, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.078675, 6.069250068666646, 6.051187017426069, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10643, 2660.5003163814545, 2660.5074334144592, 162.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.28189999999998, 6.069250068666646, 6.050832839950762, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10644, 2660.7503249645233, 2660.7571482658386, 162.75, 151.0, 1.9160584734641561, 0.5500167851802118, 145.833475, 136.28189999999998, 6.018248512222663, 6.050832839950762, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10645, 2661.0003077983856, 2661.0077073574066, 162.75, 151.25, 1.9180585345011751, 0.5560169682912687, 145.833475, 136.48512499999998, 6.026748771629994, 6.05260372732729, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10646, 2661.2503023147583, 2661.256644964218, 162.75, 151.0, 1.9240587176122317, 0.5580170293282877, 145.833475, 136.28189999999998, 6.052249549851985, 6.052249549851986, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10647, 2661.5003163814545, 2661.508017063141, 162.75, 150.75, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.078675, 6.077750328073977, 6.052249549851985, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10648, 2661.7503073215485, 2661.757909297943, 162.75, 151.0, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.28189999999998, 6.060749809259315, 6.052249549851985, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10649, 2662.0003027915955, 2662.0077605247498, 162.75, 151.0, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.28189999999998, 6.077750328073977, 6.052249549851985, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10650, 2662.2503056526184, 2662.257834672928, 163.0, 151.0, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.28189999999998, 6.069250068666646, 6.052249549851986, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10651, 2662.500313282013, 2662.5079181194305, 162.5, 150.75, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.078675, 6.077750328073977, 6.05189537237668, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10652, 2662.7503106594086, 2662.7572565078735, 162.75, 151.25, 1.9060581682790614, 0.5560169682912687, 145.833475, 136.48512499999998, 5.9757472151860105, 6.052249549851986, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10653, 2663.000309944153, 2663.0115094184875, 162.5, 151.5, 1.9160584734641561, 0.5580170293282877, 145.63025, 136.68834999999999, 6.018248512222663, 6.051187017426069, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10654, 2663.2503111362457, 2663.25776219368, 163.0, 150.5, 1.9280588396862697, 0.5620171514023256, 146.0367, 135.87545, 6.069250068666646, 6.0504786624754585, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10655, 2663.5003192424774, 2663.507934808731, 162.75, 151.25, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.48512499999998, 6.069250068666646, 6.05260372732729, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10656, 2663.7503077983856, 2663.757802963257, 163.0, 151.0, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.28189999999998, 6.069250068666646, 6.05260372732729, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10657, 2664.000305891037, 2664.007766723633, 162.25, 151.5, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.68834999999999, 6.069250068666646, 6.053312082277902, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10658, 2664.2503085136414, 2664.2577307224274, 163.0, 151.0, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.28189999999998, 6.077750328073977, 6.053312082277901, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10659, 2664.5003151893616, 2664.5078661441803, 162.75, 151.0, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.28189999999998, 6.069250068666646, 6.053312082277902, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10660, 2664.7502176761627, 2664.7576956748962, 162.75, 151.0, 1.920058595538194, 0.5680173345133824, 145.833475, 136.28189999999998, 6.035249031037324, 6.053312082277902, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10661, 2665.0002992153168, 2665.0078411102295, 162.75, 151.0, 1.9180585345011751, 0.5640172124393446, 145.833475, 136.28189999999998, 6.026748771629994, 6.0579163894568735, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10662, 2665.25031208992, 2665.2580165863037, 162.5, 151.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.28189999999998, 6.069250068666646, 6.056853857030956, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10663, 2665.5003159046173, 2665.507994890213, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.056853857030956, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10664, 2665.750308036804, 2665.7578151226044, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.056853857030956, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10665, 2666.000306367874, 2666.0078620910645, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.056853857030956, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10666, 2666.250319480896, 2666.2570281028748, 162.75, 150.75, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.078675, 6.052249549851985, 6.05649967955565, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10667, 2666.500318288803, 2666.5079712867737, 162.5, 150.5, 1.9300589007232887, 0.5660172734763634, 145.63025, 135.87545, 6.077750328073977, 6.055791324605039, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10668, 2666.750308275223, 2666.7578139305115, 162.25, 151.25, 1.9280588396862697, 0.5720174565874203, 145.427025, 136.48512499999998, 6.069250068666646, 6.056145502080345, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10669, 2667.0003139972687, 2667.007917881012, 162.5, 150.75, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.078675, 6.069250068666646, 6.058270566932177, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10670, 2667.2503118515015, 2667.2580053806305, 162.5, 151.25, 1.9260587786492507, 0.5680173345133824, 145.63025, 136.48512499999998, 6.060749809259315, 6.060041454308705, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10671, 2667.5003159046173, 2667.507817029953, 162.75, 151.0, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.28189999999998, 6.043749290444654, 6.0603956317840115, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10672, 2667.7503135204315, 2667.7578954696655, 163.0, 151.5, 1.9280588396862697, 0.5740175176244393, 146.0367, 136.68834999999999, 6.069250068666646, 6.058978921882788, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10673, 2668.0003068447113, 2668.0080523490906, 162.75, 150.75, 1.9280588396862697, 0.5700173955504014, 145.833475, 136.078675, 6.069250068666646, 6.059333099358095, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10674, 2668.2503061294556, 2668.2579321861267, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.058978921882789, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10675, 2668.50031542778, 2668.5078740119934, 162.75, 151.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.68834999999999, 6.069250068666646, 6.059333099358095, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10676, 2668.7503066062927, 2668.757785797119, 162.25, 150.75, 1.9280588396862697, 0.5760175786614582, 145.427025, 136.078675, 6.069250068666646, 6.058978921882788, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10677, 2669.0003192424774, 2669.008382797241, 163.0, 150.5, 1.9140584124271371, 0.5660172734763634, 146.0367, 135.87545, 6.009748252815333, 6.062874874111149, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10678, 2669.2508401870728, 2669.2605714797974, 162.75, 151.25, 1.9220586565752127, 0.5700173955504014, 145.833475, 136.48512499999998, 6.043749290444654, 6.062520696635843, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10679, 2669.500161886215, 2669.506500482559, 162.75, 151.0, 1.9240587176122317, 0.5640172124393446, 145.833475, 136.28189999999998, 6.052249549851985, 6.061458164209927, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10680, 2669.750304222107, 2669.757516860962, 162.5, 151.25, 1.9300589007232887, 0.5780176396984771, 145.63025, 136.48512499999998, 6.077750328073977, 6.060749809259316, 0.5780176396984771, 0.22947873795103957, [0.22947874], 0.0, 2
10681, 2670.0001497268677, 2670.007725715637, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.061103986734621, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10682, 2670.2503163814545, 2670.2579650878906, 162.5, 151.0, 1.9300589007232887, 0.5660172734763634, 145.63025, 136.28189999999998, 6.077750328073977, 6.061103986734621, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10683, 2670.50031375885, 2670.507934808731, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.061103986734622, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10684, 2670.7503101825714, 2670.7577402591705, 162.5, 150.75, 1.9280588396862697, 0.5720174565874203, 145.63025, 136.078675, 6.069250068666646, 6.061103986734621, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10685, 2671.000308036804, 2671.007830619812, 162.25, 150.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 135.672225, 6.069250068666646, 6.0625206966358425, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10686, 2671.25031542778, 2671.257908344269, 162.75, 151.0, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.28189999999998, 6.069250068666646, 6.064291584012369, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10687, 2671.50031375885, 2671.5079667568207, 162.75, 151.0, 1.9300589007232887, 0.5640172124393446, 145.833475, 136.28189999999998, 6.077750328073977, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10688, 2671.750306367874, 2671.7577369213104, 162.75, 151.0, 1.9260587786492507, 0.5720174565874203, 145.833475, 136.28189999999998, 6.060749809259315, 6.064645761487675, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10689, 2672.0003776550293, 2672.009356021881, 162.75, 150.75, 1.9160584734641561, 0.5640172124393446, 145.833475, 136.078675, 6.018248512222663, 6.064291584012369, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10690, 2672.250358581543, 2672.2579798698425, 162.75, 150.75, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.078675, 6.069250068666646, 6.062166519160537, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10691, 2672.5003185272217, 2672.507971048355, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.062874874111148, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10692, 2672.7503073215485, 2672.7577805519104, 162.75, 151.25, 1.9280588396862697, 0.5700173955504014, 145.833475, 136.48512499999998, 6.069250068666646, 6.0625206966358425, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10693, 2673.00030708313, 2673.0096249580383, 162.75, 151.0, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.28189999999998, 6.043749290444654, 6.062520696635841, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10694, 2673.2503130435944, 2673.2579469680786, 162.75, 151.0, 1.9300589007232887, 0.5580170293282877, 145.833475, 136.28189999999998, 6.077750328073977, 6.061458164209927, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10695, 2673.500302553177, 2673.5079407691956, 162.75, 151.25, 1.9260587786492507, 0.5560169682912687, 145.833475, 136.48512499999998, 6.060749809259315, 6.062166519160537, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10696, 2673.7501220703125, 2673.7576167583466, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.062874874111148, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10697, 2674.0003204345703, 2674.0079696178436, 162.25, 151.0, 1.9300589007232887, 0.5580170293282877, 145.427025, 136.28189999999998, 6.077750328073977, 6.062874874111148, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10698, 2674.250309944153, 2674.2578670978546, 163.0, 150.75, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.078675, 6.069250068666646, 6.063229051586453, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10699, 2674.500312805176, 2674.5079696178436, 163.0, 150.75, 1.9280588396862697, 0.5600170903653066, 146.0367, 136.078675, 6.069250068666646, 6.062874874111148, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10700, 2674.750305891037, 2674.7576775550842, 163.0, 151.25, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.48512499999998, 6.069250068666646, 6.062874874111148, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10701, 2675.00030374527, 2675.007806301117, 162.5, 151.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.28189999999998, 6.069250068666646, 6.062874874111148, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10702, 2675.250305891037, 2675.257796525955, 163.0, 151.0, 1.9280588396862697, 0.5580170293282877, 146.0367, 136.28189999999998, 6.069250068666646, 6.065354116438286, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10703, 2675.5003135204315, 2675.511210203171, 162.25, 150.75, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.078675, 6.069250068666646, 6.066416648864203, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10704, 2675.7503066062927, 2675.7578403949738, 163.0, 151.0, 1.9260587786492507, 0.5580170293282877, 146.0367, 136.28189999999998, 6.060749809259315, 6.067125003814813, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10705, 2676.000308036804, 2676.00795173645, 162.5, 151.0, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.28189999999998, 6.069250068666646, 6.066416648864203, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10706, 2676.250314950943, 2676.2578675746918, 161.75, 151.0, 1.9280588396862697, 0.5580170293282877, 145.02057499999998, 136.28189999999998, 6.069250068666646, 6.066416648864203, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10707, 2676.5003147125244, 2676.5079107284546, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.066062471388896, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10708, 2676.75030708313, 2676.757714509964, 162.25, 150.5, 1.9280588396862697, 0.5520168462172308, 145.427025, 135.87545, 6.069250068666646, 6.066062471388896, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10709, 2677.0003204345703, 2677.007880926132, 162.5, 150.75, 1.9240587176122317, 0.5580170293282877, 145.63025, 136.078675, 6.052249549851985, 6.066062471388896, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10710, 2677.2503061294556, 2677.2572157382965, 162.25, 150.5, 1.9240587176122317, 0.5600170903653066, 145.427025, 135.87545, 6.052249549851985, 6.065354116438286, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
