seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
10711, 2677.5003106594086, 2677.5079464912415, 162.75, 151.0, 1.9260587786492507, 0.5520168462172308, 145.833475, 136.28189999999998, 6.060749809259315, 6.064645761487675, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10712, 2677.7503197193146, 2677.757954597473, 162.0, 151.0, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.063937406537064, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10713, 2678.000304698944, 2678.007752895355, 162.5, 151.5, 1.9260587786492507, 0.5560169682912687, 145.63025, 136.68834999999999, 6.060749809259315, 6.064291584012369, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10714, 2678.2503418922424, 2678.2578954696655, 162.75, 151.25, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.48512499999998, 6.069250068666646, 6.066062471388896, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10715, 2678.500314950943, 2678.5078997612, 162.75, 150.75, 1.9300589007232887, 0.5500167851802118, 145.833475, 136.078675, 6.077750328073977, 6.066062471388896, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10716, 2678.7503299713135, 2678.7578041553497, 162.75, 151.25, 1.9260587786492507, 0.5460166631061739, 145.833475, 136.48512499999998, 6.060749809259315, 6.066416648864202, 0.5460166631061739, 0.22947873795103957, [0.22947874], 0.0, 2
10717, 2679.0003068447113, 2679.0078744888306, 162.75, 151.5, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.68834999999999, 6.069250068666646, 6.066062471388896, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10718, 2679.250300884247, 2679.2577424049377, 162.75, 151.0, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10719, 2679.5003106594086, 2679.5078694820404, 162.5, 151.0, 1.9280588396862697, 0.5540169072542498, 145.63025, 136.28189999999998, 6.069250068666646, 6.066770826339508, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10720, 2679.7503106594086, 2679.757878303528, 162.5, 151.0, 1.9240587176122317, 0.5460166631061739, 145.63025, 136.28189999999998, 6.052249549851985, 6.067125003814813, 0.5460166631061739, 0.22947873795103957, [0.22947874], 0.0, 2
10721, 2680.00030708313, 2680.0079753398895, 162.5, 151.25, 1.9300589007232887, 0.5560169682912687, 145.63025, 136.48512499999998, 6.077750328073977, 6.066416648864202, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10722, 2680.250292778015, 2680.257880926132, 163.0, 150.75, 1.9280588396862697, 0.5500167851802118, 146.0367, 136.078675, 6.069250068666646, 6.066416648864203, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10723, 2680.50874209404, 2680.5172843933105, 162.75, 151.0, 1.9180585345011751, 0.5660172734763634, 145.833475, 136.28189999999998, 6.026748771629994, 6.066416648864203, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10724, 2680.7503061294556, 2680.757492542267, 162.75, 151.5, 1.9280588396862697, 0.5480167241431929, 145.833475, 136.68834999999999, 6.069250068666646, 6.064645761487675, 0.5480167241431929, 0.22947873795103957, [0.22947874], 0.0, 2
10725, 2681.000123500824, 2681.0066645145416, 162.5, 151.5, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.68834999999999, 6.077750328073977, 6.064645761487675, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10726, 2681.2503156661987, 2681.258709192276, 162.75, 150.75, 1.9300589007232887, 0.5540169072542498, 145.833475, 136.078675, 6.077750328073977, 6.0649999389629805, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10727, 2681.500316143036, 2681.508049726486, 162.75, 150.5, 1.9280588396862697, 0.5580170293282877, 145.833475, 135.87545, 6.069250068666646, 6.065354116438286, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10728, 2681.7503111362457, 2681.757824420929, 162.25, 151.25, 1.9260587786492507, 0.5500167851802118, 145.427025, 136.48512499999998, 6.060749809259315, 6.065354116438286, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10729, 2682.000318288803, 2682.0079929828644, 163.0, 151.25, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.48512499999998, 6.077750328073977, 6.065354116438286, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10730, 2682.2503011226654, 2682.257830142975, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.065708293913592, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10731, 2682.500312566757, 2682.5079069137573, 162.25, 151.25, 1.9300589007232887, 0.5620171514023256, 145.427025, 136.48512499999998, 6.077750328073977, 6.065708293913592, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10732, 2682.750309944153, 2682.7578213214874, 162.75, 151.0, 1.9280588396862697, 0.5520168462172308, 145.833475, 136.28189999999998, 6.069250068666646, 6.066062471388897, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10733, 2683.0003073215485, 2683.0075495243073, 162.25, 151.25, 1.9280588396862697, 0.5560169682912687, 145.427025, 136.48512499999998, 6.069250068666646, 6.066062471388897, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10734, 2683.2503118515015, 2683.2569375038147, 162.75, 150.75, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.078675, 6.069250068666646, 6.066770826339508, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10735, 2683.500309944153, 2683.507939338684, 163.0, 151.25, 1.9300589007232887, 0.5600170903653066, 146.0367, 136.48512499999998, 6.077750328073977, 6.0674791812901185, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10736, 2683.750306367874, 2683.7578909397125, 162.5, 151.25, 1.9260587786492507, 0.5520168462172308, 145.63025, 136.48512499999998, 6.060749809259315, 6.068187536240731, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10737, 2684.0003049373627, 2684.007814645767, 162.0, 151.0, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10738, 2684.2503061294556, 2684.2578418254852, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10739, 2684.500314474106, 2684.507870912552, 162.75, 151.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.48512499999998, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10740, 2684.750306367874, 2684.7577443122864, 162.0, 150.5, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 135.87545, 6.060749809259315, 6.067833358765424, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10741, 2685.00031709671, 2685.007909297943, 162.25, 151.25, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10742, 2685.2503201961517, 2685.2578489780426, 162.75, 151.0, 1.9240587176122317, 0.5660172734763634, 145.833475, 136.28189999999998, 6.052249549851985, 6.067833358765424, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10743, 2685.5003147125244, 2685.50790309906, 162.5, 151.25, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.48512499999998, 6.069250068666646, 6.067125003814813, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10744, 2685.7503085136414, 2685.757735967636, 162.75, 151.25, 1.9260587786492507, 0.5640172124393446, 145.833475, 136.48512499999998, 6.060749809259315, 6.067125003814813, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10745, 2686.000378847122, 2686.0121705532074, 162.75, 151.25, 1.9220586565752127, 0.5620171514023256, 145.833475, 136.48512499999998, 6.043749290444654, 6.0674791812901185, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10746, 2686.2503123283386, 2686.2579820156097, 162.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.833475, 136.48512499999998, 6.069250068666646, 6.066062471388897, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10747, 2686.5003163814545, 2686.5078496932983, 162.25, 151.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.48512499999998, 6.069250068666646, 6.066062471388897, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10748, 2686.7503304481506, 2686.7579534053802, 162.75, 151.5, 1.9260587786492507, 0.5660172734763634, 145.833475, 136.68834999999999, 6.060749809259315, 6.067833358765424, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10749, 2687.000305891037, 2687.008038520813, 161.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.0674791812901185, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10750, 2687.250305891037, 2687.2577962875366, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10751, 2687.50031709671, 2687.5081186294556, 162.5, 151.5, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.68834999999999, 6.077750328073977, 6.066770826339508, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10752, 2687.7503073215485, 2687.758189201355, 162.5, 151.25, 1.9220586565752127, 0.5640172124393446, 145.63025, 136.48512499999998, 6.043749290444654, 6.067125003814813, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10753, 2688.0003044605255, 2688.0078094005585, 162.5, 151.0, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.28189999999998, 6.069250068666646, 6.066416648864203, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10754, 2688.25031709671, 2688.257979631424, 163.0, 151.25, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.48512499999998, 6.069250068666646, 6.066062471388896, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10755, 2688.500316143036, 2688.507954120636, 162.75, 151.0, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.28189999999998, 6.069250068666646, 6.066062471388896, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10756, 2688.75030374527, 2688.757822751999, 162.75, 151.0, 1.9260587786492507, 0.5740175176244393, 145.833475, 136.28189999999998, 6.060749809259315, 6.065708293913591, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10757, 2689.000307559967, 2689.00777053833, 162.0, 150.75, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.078675, 6.069250068666646, 6.065354116438286, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10758, 2689.2503061294556, 2689.258594751358, 163.0, 150.75, 1.9280588396862697, 0.5700173955504014, 146.0367, 136.078675, 6.069250068666646, 6.065354116438286, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10759, 2689.5003163814545, 2689.507860183716, 162.0, 151.0, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.065354116438286, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10760, 2689.7503094673157, 2689.7578485012054, 162.75, 151.25, 1.9240587176122317, 0.5760175786614582, 145.833475, 136.48512499999998, 6.052249549851985, 6.0649999389629805, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10761, 2690.0003159046173, 2690.008071422577, 162.5, 151.0, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.28189999999998, 6.060749809259315, 6.064645761487675, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10762, 2690.250541448593, 2690.260500431061, 162.5, 151.0, 1.9220586565752127, 0.5660172734763634, 145.63025, 136.28189999999998, 6.043749290444654, 6.06429158401237, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10763, 2690.5003197193146, 2690.508073568344, 162.25, 151.5, 1.9300589007232887, 0.5680173345133824, 145.427025, 136.68834999999999, 6.077750328073977, 6.063229051586454, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10764, 2690.7503039836884, 2690.7578570842743, 162.5, 151.25, 1.9260587786492507, 0.5720174565874203, 145.63025, 136.48512499999998, 6.060749809259315, 6.063583229061759, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10765, 2691.000308036804, 2691.007532119751, 163.0, 150.5, 1.9280588396862697, 0.5680173345133824, 146.0367, 135.87545, 6.069250068666646, 6.063583229061758, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10766, 2691.2503163814545, 2691.256861448288, 162.75, 151.5, 1.9220586565752127, 0.5720174565874203, 145.833475, 136.68834999999999, 6.043749290444654, 6.063583229061759, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10767, 2691.5003130435944, 2691.5084047317505, 163.0, 151.25, 1.9280588396862697, 0.5680173345133824, 146.0367, 136.48512499999998, 6.069250068666646, 6.063229051586454, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10768, 2691.7503044605255, 2691.7579073905945, 162.5, 151.25, 1.9260587786492507, 0.5740175176244393, 145.63025, 136.48512499999998, 6.060749809259315, 6.063229051586454, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10769, 2692.0003118515015, 2692.007125377655, 162.75, 151.0, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.28189999999998, 6.043749290444654, 6.063229051586453, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10770, 2692.250317811966, 2692.256964445114, 162.25, 150.75, 1.9220586565752127, 0.5700173955504014, 145.427025, 136.078675, 6.043749290444654, 6.063229051586454, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10771, 2692.5003061294556, 2692.5080106258392, 162.5, 151.0, 1.9260587786492507, 0.5660172734763634, 145.63025, 136.28189999999998, 6.060749809259315, 6.062166519160537, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10772, 2692.750303030014, 2692.7571001052856, 162.75, 151.25, 1.9240587176122317, 0.5740175176244393, 145.833475, 136.48512499999998, 6.052249549851985, 6.061812341685233, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10773, 2693.0003139972687, 2693.0078268051147, 161.75, 150.75, 1.9220586565752127, 0.5700173955504014, 145.02057499999998, 136.078675, 6.043749290444654, 6.061458164209927, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10774, 2693.2502958774567, 2693.2565495967865, 162.75, 151.25, 1.9220586565752127, 0.5700173955504014, 145.833475, 136.48512499999998, 6.043749290444654, 6.060395631784011, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10775, 2693.500320672989, 2693.507945537567, 162.5, 151.0, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.28189999999998, 6.069250068666646, 6.059333099358093, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10776, 2693.7502830028534, 2693.7561960220337, 162.75, 151.25, 1.9220586565752127, 0.5680173345133824, 145.833475, 136.48512499999998, 6.043749290444654, 6.058978921882788, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10777, 2694.000303030014, 2694.007878780365, 162.75, 150.75, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.078675, 6.069250068666646, 6.058978921882788, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10778, 2694.2503151893616, 2694.2578897476196, 162.25, 151.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10779, 2694.500321865082, 2694.5084578990936, 162.25, 151.25, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10780, 2694.750303030014, 2694.7577521800995, 162.0, 151.25, 1.9280588396862697, 0.5780176396984771, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.058978921882788, 0.5780176396984771, 0.22947873795103957, [0.22947874], 0.0, 2
10781, 2695.0003015995026, 2695.007872581482, 163.0, 150.75, 1.9280588396862697, 0.5640172124393446, 146.0367, 136.078675, 6.069250068666646, 6.059333099358095, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10782, 2695.25031375885, 2695.2578349113464, 162.25, 151.0, 1.9240587176122317, 0.5640172124393446, 145.427025, 136.28189999999998, 6.052249549851985, 6.059333099358095, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10783, 2695.500275373459, 2695.5076451301575, 162.5, 151.25, 1.9140584124271371, 0.5660172734763634, 145.63025, 136.48512499999998, 6.009748252815333, 6.058624744407484, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10784, 2695.750300168991, 2695.7578389644623, 162.25, 151.0, 1.9260587786492507, 0.5740175176244393, 145.427025, 136.28189999999998, 6.060749809259315, 6.056145502080345, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10785, 2696.0003054142, 2696.007889032364, 162.25, 151.0, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.28189999999998, 6.069250068666646, 6.0564996795556505, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10786, 2696.2503187656403, 2696.257889986038, 162.75, 150.75, 1.9260587786492507, 0.5620171514023256, 145.833475, 136.078675, 6.060749809259315, 6.056853857030956, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10787, 2696.500100135803, 2696.511070251465, 162.75, 151.5, 1.920058595538194, 0.5620171514023256, 145.833475, 136.68834999999999, 6.035249031037324, 6.057562211981566, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10788, 2696.7502987384796, 2696.7575793266296, 162.25, 151.25, 1.9260587786492507, 0.5760175786614582, 145.427025, 136.48512499999998, 6.060749809259315, 6.055791324605039, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10789, 2697.0003147125244, 2697.0077311992645, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.055791324605039, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10790, 2697.2503156661987, 2697.257929086685, 162.25, 151.5, 1.9280588396862697, 0.5680173345133824, 145.427025, 136.68834999999999, 6.069250068666646, 6.055791324605039, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10791, 2697.500203371048, 2697.5063574314117, 162.75, 151.25, 1.920058595538194, 0.5600170903653066, 145.833475, 136.48512499999998, 6.035249031037324, 6.056853857030956, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10792, 2697.750308275223, 2697.757802963257, 162.75, 151.25, 1.9260587786492507, 0.5740175176244393, 145.833475, 136.48512499999998, 6.060749809259315, 6.055437147129734, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10793, 2698.000300168991, 2698.0067689418793, 162.25, 150.75, 1.9260587786492507, 0.5620171514023256, 145.427025, 136.078675, 6.060749809259315, 6.055437147129735, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10794, 2698.2503175735474, 2698.2578358650208, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.056145502080345, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10795, 2698.500340938568, 2698.508224248886, 162.25, 151.5, 1.9160584734641561, 0.5660172734763634, 145.427025, 136.68834999999999, 6.018248512222663, 6.057208034506261, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10796, 2698.750314950943, 2698.7582445144653, 162.75, 151.25, 1.9240587176122317, 0.5720174565874203, 145.833475, 136.48512499999998, 6.052249549851985, 6.055437147129735, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10797, 2699.00031542778, 2699.007516145706, 162.75, 150.5, 1.9280588396862697, 0.5660172734763634, 145.833475, 135.87545, 6.069250068666646, 6.055437147129735, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10798, 2699.2503187656403, 2699.257883787155, 162.75, 150.75, 1.9300589007232887, 0.5620171514023256, 145.833475, 136.078675, 6.077750328073977, 6.0564996795556505, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10799, 2699.500314950943, 2699.5079216957092, 162.25, 151.25, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.48512499999998, 6.069250068666646, 6.0579163894568735, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10800, 2699.7503061294556, 2699.7577073574066, 162.0, 151.25, 1.9260587786492507, 0.5760175786614582, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.0579163894568735, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10801, 2700.0003197193146, 2700.0078403949738, 162.5, 150.75, 1.9300589007232887, 0.5640172124393446, 145.63025, 136.078675, 6.077750328073977, 6.058624744407484, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10802, 2700.250314950943, 2700.257989168167, 162.75, 151.25, 1.9280588396862697, 0.5660172734763634, 145.833475, 136.48512499999998, 6.069250068666646, 6.058978921882789, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10803, 2700.500310897827, 2700.5078506469727, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.058978921882788, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10804, 2700.7503097057343, 2700.757901906967, 162.25, 151.0, 1.9240587176122317, 0.5740175176244393, 145.427025, 136.28189999999998, 6.052249549851985, 6.058978921882789, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10805, 2701.0003073215485, 2701.0078296661377, 162.75, 151.25, 1.9280588396862697, 0.5640172124393446, 145.833475, 136.48512499999998, 6.069250068666646, 6.058270566932177, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10806, 2701.2503221035004, 2701.2578840255737, 162.25, 151.25, 1.9300589007232887, 0.5640172124393446, 145.427025, 136.48512499999998, 6.077750328073977, 6.058270566932177, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10807, 2701.5003192424774, 2701.507885456085, 162.25, 151.5, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.68834999999999, 6.069250068666646, 6.059333099358095, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10808, 2701.7503061294556, 2701.7577035427094, 162.0, 151.0, 1.9260587786492507, 0.5740175176244393, 145.22379999999998, 136.28189999999998, 6.060749809259315, 6.061812341685233, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10809, 2702.0003299713135, 2702.0078959465027, 162.0, 150.75, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.078675, 6.069250068666646, 6.061812341685233, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10810, 2702.25031375885, 2702.257823944092, 162.5, 151.25, 1.9240587176122317, 0.5560169682912687, 145.63025, 136.48512499999998, 6.052249549851985, 6.061812341685233, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10811, 2702.5002048015594, 2702.5077662467957, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.061458164209927, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10812, 2702.750322818756, 2702.757999420166, 162.75, 150.75, 1.9240587176122317, 0.5720174565874203, 145.833475, 136.078675, 6.052249549851985, 6.062874874111148, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10813, 2703.0003068447113, 2703.008243083954, 162.75, 150.5, 1.9280588396862697, 0.5640172124393446, 145.833475, 135.87545, 6.069250068666646, 6.062520696635843, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10814, 2703.250317811966, 2703.257936477661, 162.0, 151.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.062520696635843, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10815, 2703.5003175735474, 2703.5079827308655, 162.5, 151.25, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.48512499999998, 6.060749809259315, 6.062520696635843, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10816, 2703.7503101825714, 2703.7578568458557, 162.25, 151.5, 1.9260587786492507, 0.5700173955504014, 145.427025, 136.68834999999999, 6.060749809259315, 6.063583229061759, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10817, 2704.0003077983856, 2704.0079021453857, 162.75, 150.75, 1.9280588396862697, 0.5560169682912687, 145.833475, 136.078675, 6.069250068666646, 6.063583229061759, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10818, 2704.250316143036, 2704.257889032364, 163.0, 151.25, 1.9260587786492507, 0.5580170293282877, 146.0367, 136.48512499999998, 6.060749809259315, 6.063937406537065, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10819, 2704.5003147125244, 2704.5084171295166, 162.5, 151.0, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.28189999999998, 6.069250068666646, 6.063583229061759, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10820, 2704.7503073215485, 2704.7578661441803, 162.75, 151.5, 1.9280588396862697, 0.5700173955504014, 145.833475, 136.68834999999999, 6.069250068666646, 6.065708293913592, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10821, 2705.000310897827, 2705.0078942775726, 162.5, 151.25, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10822, 2705.250160932541, 2705.2576718330383, 162.75, 151.25, 1.9280588396862697, 0.5580170293282877, 145.833475, 136.48512499999998, 6.069250068666646, 6.066416648864202, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10823, 2705.5003213882446, 2705.5077908039093, 162.75, 151.25, 1.9280588396862697, 0.5540169072542498, 145.833475, 136.48512499999998, 6.069250068666646, 6.066062471388897, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10824, 2705.75030875206, 2705.7576942443848, 162.5, 151.25, 1.9260587786492507, 0.5700173955504014, 145.63025, 136.48512499999998, 6.060749809259315, 6.066062471388897, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10825, 2706.00031042099, 2706.007891178131, 162.75, 150.5, 1.9280588396862697, 0.5620171514023256, 145.833475, 135.87545, 6.069250068666646, 6.066062471388896, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10826, 2706.2503201961517, 2706.2576434612274, 161.75, 151.25, 1.9280588396862697, 0.5560169682912687, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.065708293913591, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10827, 2706.5003118515015, 2706.5079259872437, 162.75, 151.25, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.48512499999998, 6.069250068666646, 6.065708293913592, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10828, 2706.7503077983856, 2706.7578642368317, 162.5, 151.0, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.28189999999998, 6.060749809259315, 6.065708293913592, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10829, 2707.0003113746643, 2707.010648727417, 162.5, 151.25, 1.9240587176122317, 0.5600170903653066, 145.63025, 136.48512499999998, 6.052249549851985, 6.066062471388896, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10830, 2707.250313282013, 2707.2579231262207, 162.25, 151.25, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.48512499999998, 6.069250068666646, 6.065354116438286, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10831, 2707.500319480896, 2707.508083820343, 162.0, 151.25, 1.9280588396862697, 0.5540169072542498, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.064999938962981, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10832, 2707.7501521110535, 2707.757700920105, 161.75, 151.25, 1.9260587786492507, 0.5620171514023256, 145.02057499999998, 136.48512499999998, 6.060749809259315, 6.0649999389629805, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10833, 2708.000311613083, 2708.007942199707, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.064999938962981, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10834, 2708.250340938568, 2708.257926464081, 162.75, 151.25, 1.9300589007232887, 0.5560169682912687, 145.833475, 136.48512499999998, 6.077750328073977, 6.0649999389629805, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10835, 2708.5003197193146, 2708.5079588890076, 162.5, 151.0, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.28189999999998, 6.069250068666646, 6.066062471388897, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10836, 2708.750314950943, 2708.7580280303955, 162.25, 150.75, 1.9260587786492507, 0.5640172124393446, 145.427025, 136.078675, 6.060749809259315, 6.066062471388896, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10837, 2709.000308036804, 2709.008003473282, 162.5, 150.75, 1.9300589007232887, 0.5620171514023256, 145.63025, 136.078675, 6.077750328073977, 6.066416648864203, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10838, 2709.250200510025, 2709.2577872276306, 162.5, 151.25, 1.9280588396862697, 0.5580170293282877, 145.63025, 136.48512499999998, 6.069250068666646, 6.066770826339508, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10839, 2709.5003185272217, 2709.5079140663147, 162.25, 151.0, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.28189999999998, 6.077750328073977, 6.066770826339508, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10840, 2709.7503185272217, 2709.757955312729, 162.75, 151.25, 1.9260587786492507, 0.5580170293282877, 145.833475, 136.48512499999998, 6.060749809259315, 6.0674791812901185, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10841, 2710.000316619873, 2710.00780582428, 162.25, 150.75, 1.9280588396862697, 0.5620171514023256, 145.427025, 136.078675, 6.069250068666646, 6.0674791812901185, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10842, 2710.2503197193146, 2710.257927417755, 162.5, 151.25, 1.9300589007232887, 0.5580170293282877, 145.63025, 136.48512499999998, 6.077750328073977, 6.0674791812901185, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10843, 2710.500318288803, 2710.50794672966, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.068187536240729, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10844, 2710.750308036804, 2710.7580482959747, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.068187536240729, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10845, 2711.000309228897, 2711.0079090595245, 162.25, 151.0, 1.9280588396862697, 0.5540169072542498, 145.427025, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10846, 2711.2503061294556, 2711.257910966873, 162.5, 151.25, 1.9280588396862697, 0.5560169682912687, 145.63025, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10847, 2711.5003175735474, 2711.507935523987, 162.0, 151.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.067833358765424, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10848, 2711.750319957733, 2711.7579307556152, 162.0, 151.0, 1.9260587786492507, 0.5540169072542498, 145.22379999999998, 136.28189999999998, 6.060749809259315, 6.067833358765424, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10849, 2712.000308036804, 2712.007791519165, 162.0, 151.25, 1.9280588396862697, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10850, 2712.2503049373627, 2712.257791519165, 162.25, 151.25, 1.9260587786492507, 0.5540169072542498, 145.427025, 136.48512499999998, 6.060749809259315, 6.067833358765424, 0.5540169072542498, 0.22947873795103957, [0.22947874], 0.0, 2
10851, 2712.5003187656403, 2712.50688290596, 162.25, 151.25, 1.9220586565752127, 0.5600170903653066, 145.427025, 136.48512499999998, 6.043749290444654, 6.0674791812901185, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10852, 2712.7503056526184, 2712.758059978485, 162.5, 151.0, 1.9260587786492507, 0.5580170293282877, 145.63025, 136.28189999999998, 6.060749809259315, 6.066416648864203, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10853, 2713.000309944153, 2713.0081794261932, 162.5, 151.25, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10854, 2713.253050804138, 2713.2640523910522, 162.25, 151.25, 1.9220586565752127, 0.5600170903653066, 145.427025, 136.48512499999998, 6.043749290444654, 6.067125003814813, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10855, 2713.5003185272217, 2713.5080099105835, 162.25, 151.5, 1.9280588396862697, 0.5580170293282877, 145.427025, 136.68834999999999, 6.069250068666646, 6.066062471388896, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10856, 2713.7503259181976, 2713.757968902588, 162.25, 151.25, 1.9260587786492507, 0.5480167241431929, 145.427025, 136.48512499999998, 6.060749809259315, 6.066062471388897, 0.5480167241431929, 0.22947873795103957, [0.22947874], 0.0, 2
10857, 2714.0003106594086, 2714.007895708084, 162.0, 151.5, 1.9260587786492507, 0.5560169682912687, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.066062471388897, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10858, 2714.250300884247, 2714.2572424411774, 162.5, 150.75, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.078675, 6.060749809259315, 6.065708293913592, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10859, 2714.500330924988, 2714.50794839859, 162.0, 151.0, 1.9280588396862697, 0.5600170903653066, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.064999938962981, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10860, 2714.7503056526184, 2714.7577242851257, 162.5, 151.0, 1.9280588396862697, 0.5500167851802118, 145.63025, 136.28189999999998, 6.069250068666646, 6.064999938962981, 0.5500167851802118, 0.22947873795103957, [0.22947874], 0.0, 2
10861, 2715.0003175735474, 2715.0079367160797, 162.25, 151.25, 1.9300589007232887, 0.5600170903653066, 145.427025, 136.48512499999998, 6.077750328073977, 6.065354116438286, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10862, 2715.2503147125244, 2715.2578485012054, 162.5, 150.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.078675, 6.069250068666646, 6.065354116438287, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10863, 2715.5003328323364, 2715.509297847748, 162.5, 151.25, 1.9140584124271371, 0.5560169682912687, 145.63025, 136.48512499999998, 6.009748252815333, 6.065354116438286, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10864, 2715.750308036804, 2715.7578678131104, 162.5, 150.75, 1.9280588396862697, 0.5520168462172308, 145.63025, 136.078675, 6.069250068666646, 6.062520696635843, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10865, 2716.0003073215485, 2716.0078694820404, 162.25, 151.25, 1.9300589007232887, 0.5560169682912687, 145.427025, 136.48512499999998, 6.077750328073977, 6.062874874111148, 0.5560169682912687, 0.22947873795103957, [0.22947874], 0.0, 2
10866, 2716.250318288803, 2716.2578377723694, 162.5, 150.75, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.078675, 6.069250068666646, 6.063229051586454, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10867, 2716.500312805176, 2716.507482290268, 162.5, 151.0, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.28189999999998, 6.069250068666646, 6.062874874111148, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10868, 2716.750308275223, 2716.7578411102295, 162.5, 151.0, 1.9260587786492507, 0.5520168462172308, 145.63025, 136.28189999999998, 6.060749809259315, 6.062874874111148, 0.5520168462172308, 0.22947873795103957, [0.22947874], 0.0, 2
10869, 2717.0002961158752, 2717.0065290927887, 162.5, 151.75, 1.9260587786492507, 0.5600170903653066, 145.63025, 136.891575, 6.060749809259315, 6.062874874111148, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10870, 2717.2503044605255, 2717.2578728199005, 162.5, 151.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.48512499999998, 6.069250068666646, 6.0625206966358425, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10871, 2717.500295162201, 2717.507192134857, 162.5, 151.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.48512499999998, 6.069250068666646, 6.0625206966358425, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10872, 2717.7503094673157, 2717.7577958106995, 162.0, 151.25, 1.9260587786492507, 0.5580170293282877, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.0625206966358425, 0.5580170293282877, 0.22947873795103957, [0.22947874], 0.0, 2
10873, 2718.0003066062927, 2718.007916212082, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.0625206966358425, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10874, 2718.250304222107, 2718.2578592300415, 162.75, 151.25, 1.9280588396862697, 0.5620171514023256, 145.833475, 136.48512499999998, 6.069250068666646, 6.0625206966358425, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10875, 2718.5003147125244, 2718.5078740119934, 162.0, 150.75, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.078675, 6.069250068666646, 6.062874874111148, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10876, 2718.7503049373627, 2718.7578139305115, 162.5, 151.5, 1.9260587786492507, 0.5620171514023256, 145.63025, 136.68834999999999, 6.060749809259315, 6.063937406537065, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10877, 2719.0003097057343, 2719.0078914165497, 162.5, 151.75, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.891575, 6.069250068666646, 6.063937406537065, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10878, 2719.2503142356873, 2719.257880926132, 162.25, 151.25, 1.9280588396862697, 0.5600170903653066, 145.427025, 136.48512499999998, 6.069250068666646, 6.063937406537065, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10879, 2719.50128865242, 2719.512554168701, 162.0, 151.25, 1.9240587176122317, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.052249549851985, 6.0649999389629805, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10880, 2719.7503123283386, 2719.757887840271, 162.0, 151.5, 1.9260587786492507, 0.5700173955504014, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.06429158401237, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10881, 2720.0003094673157, 2720.0079283714294, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10882, 2720.250307559967, 2720.257602453232, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.064645761487675, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10883, 2720.500318288803, 2720.5079131126404, 162.75, 151.0, 1.9280588396862697, 0.5600170903653066, 145.833475, 136.28189999999998, 6.069250068666646, 6.0649999389629805, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10884, 2720.7503204345703, 2720.7580091953278, 162.0, 150.75, 1.9260587786492507, 0.5720174565874203, 145.22379999999998, 136.078675, 6.060749809259315, 6.0649999389629805, 0.5720174565874203, 0.22947873795103957, [0.22947874], 0.0, 2
10885, 2721.0003213882446, 2721.0084099769592, 162.5, 151.25, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.48512499999998, 6.069250068666646, 6.064645761487675, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10886, 2721.2501945495605, 2721.257351398468, 162.5, 151.75, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.891575, 6.069250068666646, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10887, 2721.500317811966, 2721.5079383850098, 162.5, 151.5, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.68834999999999, 6.069250068666646, 6.06429158401237, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10888, 2721.750318288803, 2721.7575109004974, 162.5, 151.75, 1.9260587786492507, 0.5780176396984771, 145.63025, 136.891575, 6.060749809259315, 6.066770826339507, 0.5780176396984771, 0.22947873795103957, [0.22947874], 0.0, 2
10889, 2722.0003094673157, 2722.0079181194305, 162.0, 151.5, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.066416648864203, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10890, 2722.25031709671, 2722.2579255104065, 162.5, 151.0, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.28189999999998, 6.069250068666646, 6.066062471388896, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10891, 2722.5003175735474, 2722.5078938007355, 162.0, 150.75, 1.9280588396862697, 0.5620171514023256, 145.22379999999998, 136.078675, 6.069250068666646, 6.066062471388896, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10892, 2722.7503089904785, 2722.757866382599, 162.5, 151.5, 1.9260587786492507, 0.5740175176244393, 145.63025, 136.68834999999999, 6.060749809259315, 6.066062471388896, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10893, 2723.0003106594086, 2723.0081248283386, 162.25, 151.25, 1.9280588396862697, 0.5660172734763634, 145.427025, 136.48512499999998, 6.069250068666646, 6.066062471388896, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10894, 2723.250314474106, 2723.2579143047333, 162.5, 151.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.68834999999999, 6.069250068666646, 6.066416648864203, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10895, 2723.5003187656403, 2723.507965564728, 162.5, 151.5, 1.9260587786492507, 0.5640172124393446, 145.63025, 136.68834999999999, 6.060749809259315, 6.066416648864203, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10896, 2723.7503077983856, 2723.757590532303, 162.0, 151.5, 1.9260587786492507, 0.5760175786614582, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.066062471388896, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10897, 2724.0003106594086, 2724.0079324245453, 162.0, 150.75, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.078675, 6.069250068666646, 6.066062471388896, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10898, 2724.2503056526184, 2724.257876634598, 162.5, 151.25, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.48512499999998, 6.069250068666646, 6.066062471388896, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10899, 2724.500309944153, 2724.5077571868896, 162.25, 151.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.68834999999999, 6.069250068666646, 6.066062471388896, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10900, 2724.75031709671, 2724.7579362392426, 162.25, 151.25, 1.9280588396862697, 0.5800177007354961, 145.427025, 136.48512499999998, 6.069250068666646, 6.066062471388896, 0.5800177007354961, 0.22947873795103957, [0.22947874], 0.0, 2
10901, 2725.0003111362457, 2725.007338285446, 162.0, 151.25, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10902, 2725.250316143036, 2725.257956504822, 162.25, 151.25, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.48512499999998, 6.069250068666646, 6.066416648864203, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10903, 2725.5003142356873, 2725.507963657379, 162.5, 151.5, 1.9280588396862697, 0.5640172124393446, 145.63025, 136.68834999999999, 6.069250068666646, 6.066416648864203, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10904, 2725.7503204345703, 2725.7613592147827, 162.25, 151.0, 1.9240587176122317, 0.582017761772515, 145.427025, 136.28189999999998, 6.052249549851985, 6.067125003814813, 0.582017761772515, 0.22947873795103957, [0.22947874], 0.0, 2
10905, 2726.0003094673157, 2726.0079753398895, 162.0, 151.0, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.28189999999998, 6.069250068666646, 6.066770826339507, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10906, 2726.250319957733, 2726.25790810585, 162.0, 151.5, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.68834999999999, 6.069250068666646, 6.066770826339507, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10907, 2726.5003168582916, 2726.5079061985016, 162.5, 151.5, 1.9280588396862697, 0.5600170903653066, 145.63025, 136.68834999999999, 6.069250068666646, 6.066770826339507, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10908, 2726.7503094673157, 2726.7578694820404, 162.0, 151.5, 1.9260587786492507, 0.5760175786614582, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.066770826339507, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10909, 2727.000263929367, 2727.0078961849213, 162.5, 151.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.48512499999998, 6.069250068666646, 6.066770826339507, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10910, 2727.2502982616425, 2727.257761478424, 162.25, 151.5, 1.9280588396862697, 0.5640172124393446, 145.427025, 136.68834999999999, 6.069250068666646, 6.066770826339507, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10911, 2727.5003197193146, 2727.5079069137573, 162.0, 151.5, 1.9260587786492507, 0.5660172734763634, 145.22379999999998, 136.68834999999999, 6.060749809259315, 6.066770826339507, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10912, 2727.7502448558807, 2727.75772190094, 162.0, 151.25, 1.9260587786492507, 0.5780176396984771, 145.22379999999998, 136.48512499999998, 6.060749809259315, 6.066416648864202, 0.5780176396984771, 0.22947873795103957, [0.22947874], 0.0, 2
10913, 2728.000314950943, 2728.0080194473267, 162.5, 151.25, 1.9280588396862697, 0.5660172734763634, 145.63025, 136.48512499999998, 6.069250068666646, 6.066416648864202, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10914, 2728.2503159046173, 2728.257947206497, 162.5, 151.5, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.68834999999999, 6.069250068666646, 6.066416648864202, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10915, 2728.500318288803, 2728.5080122947693, 162.0, 151.75, 1.9280588396862697, 0.5660172734763634, 145.22379999999998, 136.891575, 6.069250068666646, 6.066416648864202, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10916, 2728.750308036804, 2728.7578456401825, 162.0, 152.0, 1.9260587786492507, 0.5740175176244393, 145.22379999999998, 137.0948, 6.060749809259315, 6.066416648864202, 0.5740175176244393, 0.22947873795103957, [0.22947874], 0.0, 2
10917, 2729.000311613083, 2729.008934020996, 162.0, 151.25, 1.9280588396862697, 0.5640172124393446, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.066416648864202, 0.5640172124393446, 0.22947873795103957, [0.22947874], 0.0, 2
10918, 2729.2503135204315, 2729.2578699588776, 162.5, 151.75, 1.9300589007232887, 0.5600170903653066, 145.63025, 136.891575, 6.077750328073977, 6.066416648864202, 0.5600170903653066, 0.22947873795103957, [0.22947874], 0.0, 2
10919, 2729.5003204345703, 2729.507949113846, 162.0, 151.25, 1.9280588396862697, 0.5680173345133824, 145.22379999999998, 136.48512499999998, 6.069250068666646, 6.066770826339507, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10920, 2729.750307559967, 2729.757800102234, 162.5, 151.0, 1.9280588396862697, 0.5800177007354961, 145.63025, 136.28189999999998, 6.069250068666646, 6.067125003814813, 0.5800177007354961, 0.22947873795103957, [0.22947874], 0.0, 2
10921, 2730.000311613083, 2730.0079810619354, 162.5, 150.75, 1.9280588396862697, 0.5620171514023256, 145.63025, 136.078675, 6.069250068666646, 6.0674791812901185, 0.5620171514023256, 0.22947873795103957, [0.22947874], 0.0, 2
10922, 2730.25031208992, 2730.2578756809235, 162.0, 151.75, 1.9300589007232887, 0.5660172734763634, 145.22379999999998, 136.891575, 6.077750328073977, 6.0674791812901185, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10923, 2730.5003185272217, 2730.5079832077026, 162.5, 151.5, 1.9280588396862697, 0.5680173345133824, 145.63025, 136.68834999999999, 6.069250068666646, 6.067833358765424, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
10924, 2730.7503111362457, 2730.7577755451202, 162.5, 151.75, 1.9280588396862697, 0.5760175786614582, 145.63025, 136.891575, 6.069250068666646, 6.067833358765424, 0.5760175786614582, 0.22947873795103957, [0.22947874], 0.0, 2
10925, 2731.000162124634, 2731.007732152939, 162.0, 151.25, 1.9300589007232887, 0.5700173955504014, 145.22379999999998, 136.48512499999998, 6.077750328073977, 6.067833358765424, 0.5700173955504014, 0.22947873795103957, [0.22947874], 0.0, 2
10926, 2731.2503249645233, 2731.257978439331, 162.25, 151.0, 1.9260587786492507, 0.5660172734763634, 145.427025, 136.28189999999998, 6.060749809259315, 6.068187536240729, 0.5660172734763634, 0.22947873795103957, [0.22947874], 0.0, 2
10927, 2731.5003378391266, 2731.5079872608185, 161.75, 151.25, 1.9280588396862697, 0.5680173345133824, 145.02057499999998, 136.48512499999998, 6.069250068666646, 6.067833358765424, 0.5680173345133824, 0.22947873795103957, [0.22947874], 0.0, 2
