seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.012772083282470703, 0.0645914077758789, 0.0, 0.0, 1.7580536515396588, 0.5560169682912687, 13.534, 13.534, 5.3467280190435496, 0, 0.5560169682912687, 0.0, 0.0, 0.0, 0
2, 0.2553095817565918, 0.34152936935424805, 155.75, 145.25, 1.7620537736136967, 0.5580170293282877, 140.14317499999999, 131.607725, 5.363728537858211, 0.22278033412681456, 0.5580170293282877, 0.35870275416453345, [0.35870275], 0.0, 0
3, 0.5052907466888428, 0.5129621028900146, 156.0, 145.25, 1.7620537736136967, 0.5700173955504014, 140.3464, 131.607725, 5.363728537858211, 0.44626902320424006, 0.5700173955504014, 0.36149634195804436, [0.36149634], 0.0, 0
4, 0.7503035068511963, 0.7586493492126465, 155.5, 145.25, 1.7700540177617725, 0.5720174565874203, 139.93994999999998, 131.607725, 5.397729575487533, 0.6697577122816655, 0.5720174565874203, 0.36536521271124595, [0.36536521], 0.0, 0
5, 1.000319242477417, 1.0088305473327637, 155.75, 145.25, 1.7700540177617725, 0.5740175176244393, 140.14317499999999, 131.607725, 5.397729575487533, 0.8946631112603128, 0.5740175176244393, 0.3628973961404343, [0.3628974], 0.0, 0
6, 1.250309705734253, 1.2585911750793457, 156.5, 145.5, 1.7660538956877345, 0.5700173955504014, 140.75285, 131.81095, 5.380729056672871, 1.1195685102389599, 0.5700173955504014, 0.3658898515842075, [0.36588985], 0.0, 0
7, 1.5003077983856201, 1.5081384181976318, 156.5, 145.0, 1.7620537736136967, 0.5680173345133824, 140.75285, 131.40449999999998, 5.363728537858211, 1.3437655542669962, 0.5680173345133824, 0.37141718346236097, [0.37141718], 0.0, 0
8, 1.750319004058838, 1.7587478160858154, 156.25, 145.0, 1.7660538956877345, 0.5660172734763634, 140.549625, 131.40449999999998, 5.380729056672871, 1.5672542433444214, 0.5660172734763634, 0.37661406521411883, [0.37661407], 0.0, 0
9, 2.0003180503845215, 2.008761167526245, 156.5, 145.0, 1.7680539567247535, 0.5700173955504014, 140.75285, 131.40449999999998, 5.389229316080202, 1.791451287372458, 0.5700173955504014, 0.3755946928667038, [0.37559469], 0.0, 0
10, 2.250312089920044, 2.2586886882781982, 156.25, 145.25, 1.7640538346507157, 0.5600170903653066, 140.549625, 131.607725, 5.372228797265542, 2.0160025088758, 0.5600170903653066, 0.3758125157260145, [0.37581252], 0.0, 0
11, 2.5003011226654053, 2.508697271347046, 156.25, 145.25, 1.7640538346507157, 0.5600170903653066, 140.549625, 131.607725, 5.372228797265542, 2.239845375428531, 0.5600170903653066, 0.38021307458154174, [0.38021307], 0.0, 0
12, 2.7503199577331543, 2.758765935897827, 155.75, 145.25, 1.7660538956877345, 0.5660172734763634, 140.14317499999999, 131.607725, 5.380729056672871, 2.4636882419812616, 0.5660172734763634, 0.3814323312363588, [0.38143233], 0.0, 0
13, 3.0003180503845215, 3.0086002349853516, 156.25, 145.0, 1.7660538956877345, 0.5600170903653066, 140.549625, 131.40449999999998, 5.380729056672871, 2.6878852860092977, 0.5600170903653066, 0.3810185195009492, [0.38101852], 0.0, 0
14, 3.25030779838562, 3.258788585662842, 156.0, 145.0, 1.7640538346507157, 0.5600170903653066, 140.3464, 131.40449999999998, 5.372228797265542, 2.912082330037334, 0.5600170903653066, 0.38191966026237995, [0.38191966], 0.0, 0
15, 3.5003178119659424, 3.5088119506835938, 156.5, 145.0, 1.7640538346507157, 0.5640172124393446, 140.75285, 131.40449999999998, 5.372228797265542, 3.1359251965900654, 0.5640172124393446, 0.3841232223465121, [0.38412322], 0.0, 0
16, 3.7503135204315186, 3.7586612701416016, 155.75, 145.0, 1.7660538956877345, 0.5660172734763634, 140.14317499999999, 131.40449999999998, 5.380729056672871, 3.359768063142796, 0.5660172734763634, 0.3847035031820904, [0.3847035], 0.0, 0
17, 4.0003180503845215, 4.008807897567749, 156.0, 145.0, 1.7640538346507157, 0.5680173345133824, 140.3464, 131.40449999999998, 5.372228797265542, 3.5839651071708327, 0.5680173345133824, 0.383660502769115, [0.3836605], 0.0, 0
18, 4.250307559967041, 4.2588160037994385, 155.75, 145.0, 1.7640538346507157, 0.5660172734763634, 140.14317499999999, 131.40449999999998, 5.372228797265542, 3.807807973723563, 0.5660172734763634, 0.3854128531088621, [0.38541285], 0.0, 0
19, 4.500308990478516, 4.5084474086761475, 156.25, 145.0, 1.7620537736136967, 0.5600170903653066, 140.549625, 131.40449999999998, 5.363728537858211, 4.031650840276295, 0.5600170903653066, 0.38569153327299427, [0.38569153], 0.0, 0
20, 4.7503156661987305, 4.758682012557983, 156.25, 145.25, 1.7660538956877345, 0.5640172124393446, 140.549625, 131.607725, 5.380729056672871, 4.25513952935372, 0.5640172124393446, 0.38744293220251425, [0.38744293], 0.0, 0
21, 5.000318288803101, 5.008732795715332, 155.25, 144.5, 1.7600537125766778, 0.5600170903653066, 139.73672499999998, 130.99805, 5.3552282784508805, 4.479336573381756, 0.5600170903653066, 0.3847754612782004, [0.38477546], 0.0, 0
22, 5.250305414199829, 5.258511066436768, 156.0, 145.25, 1.7600537125766778, 0.5680173345133824, 140.3464, 131.607725, 5.3552282784508805, 4.702471084983876, 0.5680173345133824, 0.3894732491487233, [0.38947325], 0.0, 0
23, 5.500307083129883, 5.508730173110962, 156.25, 145.0, 1.7620537736136967, 0.5580170293282877, 140.549625, 131.40449999999998, 5.363728537858211, 4.925605596585996, 0.5580170293282877, 0.3897533564281966, [0.38975336], 0.0, 0
24, 5.750309705734253, 5.758467197418213, 156.0, 145.25, 1.7620537736136967, 0.5620171514023256, 140.3464, 131.607725, 5.363728537858211, 5.149094285663421, 0.5620171514023256, 0.38856122064739573, [0.38856122], 0.0, 0
25, 6.000316143035889, 6.008785247802734, 156.0, 145.25, 1.7640538346507157, 0.5660172734763634, 140.3464, 131.607725, 5.372228797265542, 5.372582974740848, 0.5660172734763634, 0.38884204148453966, [0.38884204], 0.0, 0
26, 6.250136137008667, 6.261604070663452, 156.25, 145.0, 1.7580536515396588, 0.5620171514023256, 140.549625, 131.40449999999998, 5.3467280190435496, 5.3736455071667635, 0.5620171514023256, 0.38765038140885255, [0.38765038], 0.0, 0
27, 6.50030517578125, 6.509360313415527, 156.25, 144.75, 1.7580536515396588, 0.5640172124393446, 140.549625, 131.20127499999998, 5.3467280190435496, 5.372937152216153, 0.5640172124393446, 0.392351023510058, [0.39235102], 0.0, 0
28, 6.750318765640259, 6.75883412361145, 156.25, 145.0, 1.7620537736136967, 0.5640172124393446, 140.549625, 131.40449999999998, 5.363728537858211, 5.372228797265541, 0.5640172124393446, 0.3926335093151, [0.39263351], 0.0, 0
29, 7.000314712524414, 7.0087103843688965, 155.25, 144.5, 1.7620537736136967, 0.5600170903653066, 139.73672499999998, 130.99805, 5.363728537858211, 5.370812087364321, 0.5600170903653066, 0.3899707954419232, [0.3899708], 0.0, 0
30, 7.2503063678741455, 7.25875449180603, 156.25, 145.0, 1.7600537125766778, 0.5620171514023256, 140.549625, 131.40449999999998, 5.3552282784508805, 5.369395377463099, 0.5620171514023256, 0.3902544705097495, [0.39025447], 0.0, 0
31, 7.5002992153167725, 7.508724927902222, 155.75, 144.75, 1.7580536515396588, 0.5580170293282877, 140.14317499999999, 131.20127499999998, 5.3467280190435496, 5.368332845037183, 0.5580170293282877, 0.3920115779006343, [0.39201158], 0.0, 0
32, 7.750171661376953, 7.7585272789001465, 155.75, 145.0, 1.7620537736136967, 0.5580170293282877, 140.14317499999999, 131.40449999999998, 5.363728537858211, 5.367624490086571, 0.5580170293282877, 0.3937691609966326, [0.39376916], 0.0, 0
33, 8.000316381454468, 8.008825540542603, 155.25, 144.75, 1.7600537125766778, 0.5600170903653066, 139.73672499999998, 131.20127499999998, 5.3552282784508805, 5.36691613513596, 0.5600170903653066, 0.39110858779646757, [0.39110859], 0.0, 0
34, 8.25030779838562, 8.258589506149292, 156.0, 144.75, 1.7580536515396588, 0.5660172734763634, 140.3464, 131.20127499999998, 5.3467280190435496, 5.365499425234738, 0.5660172734763634, 0.3928673601552504, [0.39286736], 0.0, 0
35, 8.500341176986694, 8.508826494216919, 155.75, 145.25, 1.7580536515396588, 0.5660172734763634, 140.14317499999999, 131.607725, 5.3467280190435496, 5.364436892808822, 0.5660172734763634, 0.39462660821914686, [0.39462661], 0.0, 0
36, 8.75031328201294, 8.758556127548218, 156.0, 144.5, 1.7600537125766778, 0.5620171514023256, 140.3464, 130.99805, 5.3552282784508805, 5.363374360382906, 0.5620171514023256, 0.3949136132227692, [0.39491361], 0.0, 0
37, 9.000310182571411, 9.008862972259521, 156.0, 145.25, 1.7600537125766778, 0.5660172734763634, 140.3464, 131.607725, 5.3552282784508805, 5.362311827956989, 0.5660172734763634, 0.3937281373135607, [0.39372814], 0.0, 0
38, 9.250306367874146, 9.258641719818115, 156.25, 144.75, 1.7580536515396588, 0.5580170293282877, 140.549625, 131.20127499999998, 5.3467280190435496, 5.361249295531073, 0.5580170293282877, 0.39401633157996746, [0.39401633], 0.0, 0
39, 9.500309944152832, 9.508576154708862, 155.75, 144.75, 1.7560535905026398, 0.5580170293282877, 140.14317499999999, 131.20127499999998, 5.338227759636219, 5.360186763105157, 0.5580170293282877, 0.39577748246431876, [0.39577748], 0.0, 0
40, 9.750308513641357, 9.758655309677124, 156.0, 144.75, 1.7580536515396588, 0.5580170293282877, 140.3464, 131.20127499999998, 5.3467280190435496, 5.358770053203934, 0.5580170293282877, 0.3975388712012267, [0.39753887], 0.0, 0
41, 10.000319242477417, 10.008740186691284, 155.75, 145.0, 1.7580536515396588, 0.5620171514023256, 140.14317499999999, 131.40449999999998, 5.3467280190435496, 5.357353343302713, 0.5620171514023256, 0.3963550602599165, [0.39635506], 0.0, 0
42, 10.250303983688354, 10.258647441864014, 156.0, 144.5, 1.7560535905026398, 0.5600170903653066, 140.3464, 130.99805, 5.338227759636219, 5.356290810876797, 0.5600170903653066, 0.39664468164166444, [0.39664468], 0.0, 0
43, 10.500312328338623, 10.50875449180603, 155.75, 144.5, 1.7560535905026398, 0.5560169682912687, 140.14317499999999, 130.99805, 5.338227759636219, 5.354874100975575, 0.5560169682912687, 0.3984079731990273, [0.39840797], 0.0, 0
44, 10.750308275222778, 10.758638620376587, 156.25, 145.0, 1.7580536515396588, 0.5620171514023256, 140.549625, 131.40449999999998, 5.3467280190435496, 5.353811568549658, 0.5620171514023256, 0.39869854599100263, [0.39869855], 0.0, 0
45, 11.000317335128784, 11.008806228637695, 156.5, 144.5, 1.7580536515396588, 0.5560169682912687, 140.75285, 130.99805, 5.3467280190435496, 5.352394858648437, 0.5560169682912687, 0.3975164000175905, [0.3975164], 0.0, 0
46, 11.250308275222778, 11.25860071182251, 155.75, 144.5, 1.7560535905026398, 0.5620171514023256, 140.14317499999999, 130.99805, 5.338227759636219, 5.352040681173132, 0.5620171514023256, 0.39780768636723646, [0.39780769], 0.0, 0
47, 11.500313997268677, 11.508718013763428, 155.75, 145.0, 1.7560535905026398, 0.5580170293282877, 140.14317499999999, 131.40449999999998, 5.338227759636219, 5.351332326222521, 0.5580170293282877, 0.3995724050399405, [0.39957241], 0.0, 0
48, 11.750309705734253, 11.758627891540527, 156.0, 145.0, 1.7580536515396588, 0.5560169682912687, 140.3464, 131.40449999999998, 5.3467280190435496, 5.3502697937966035, 0.5560169682912687, 0.39986464279981393, [0.39986464], 0.0, 0
49, 12.00032114982605, 12.008348226547241, 156.25, 144.5, 1.7580536515396588, 0.5600170903653066, 140.549625, 130.99805, 5.3467280190435496, 5.349561438845993, 0.5600170903653066, 0.39868416179429983, [0.39868416], 0.0, 0
50, 12.250303983688354, 12.258677244186401, 156.0, 145.0, 1.754053529465621, 0.5620171514023256, 140.3464, 131.40449999999998, 5.3297275002288895, 5.348498906420076, 0.5620171514023256, 0.3989771131118438, [0.39897711], 0.0, 0
51, 12.500311613082886, 12.511346340179443, 156.25, 144.25, 1.750053407391583, 0.5640172124393446, 140.549625, 130.794825, 5.312726981414228, 5.3477905514694655, 0.5640172124393446, 0.4022162155178335, [0.40221622], 0.0, 0
52, 12.750305652618408, 12.758599281311035, 155.75, 145.0, 1.754053529465621, 0.5580170293282877, 140.14317499999999, 131.40449999999998, 5.3297275002288895, 5.346373841568244, 0.5580170293282877, 0.4054557936289375, [0.40545579], 0.0, 0
53, 13.000317096710205, 13.008768320083618, 156.25, 144.75, 1.7560535905026398, 0.5580170293282877, 140.549625, 131.20127499999998, 5.338227759636219, 5.344957131667023, 0.5580170293282877, 0.4028044966784901, [0.4028045], 0.0, 0
54, 13.2503080368042, 13.258516788482666, 155.75, 144.0, 1.754053529465621, 0.5600170903653066, 140.14317499999999, 130.5916, 5.3297275002288895, 5.343894599241106, 0.5600170903653066, 0.40162686990365837, [0.40162687], 0.0, 0
55, 13.50031328201294, 13.508704900741577, 156.0, 145.0, 1.754053529465621, 0.5600170903653066, 140.3464, 131.40449999999998, 5.3297275002288895, 5.3428320668151885, 0.5600170903653066, 0.40339563206982915, [0.40339563], 0.0, 0
56, 13.750317335128784, 13.758784532546997, 155.75, 144.75, 1.754053529465621, 0.5640172124393446, 140.14317499999999, 131.20127499999998, 5.3297275002288895, 5.342123711864578, 0.5640172124393446, 0.4036919133231692, [0.40369191], 0.0, 0
57, 14.000314712524414, 14.008830785751343, 156.0, 144.5, 1.754053529465621, 0.5640172124393446, 140.3464, 130.99805, 5.3297275002288895, 5.340707001963357, 0.5640172124393446, 0.40398843242906624, [0.40398843], 0.0, 0
58, 14.250309944152832, 14.258652925491333, 155.75, 145.0, 1.752053468428602, 0.5640172124393446, 140.14317499999999, 131.40449999999998, 5.321227240821559, 5.33964446953744, 0.5640172124393446, 0.40428542724007693, [0.40428543], 0.0, 0
59, 14.500302791595459, 14.508655309677124, 156.0, 144.75, 1.752053468428602, 0.5640172124393446, 140.3464, 131.20127499999998, 5.321227240821559, 5.338581937111525, 0.5640172124393446, 0.40605585437414604, [0.40605585], 0.0, 0
60, 14.750312566757202, 14.758790493011475, 156.0, 144.5, 1.752053468428602, 0.5620171514023256, 140.3464, 130.99805, 5.321227240821559, 5.337519404685608, 0.5620171514023256, 0.4063538005953842, [0.4063538], 0.0, 0
61, 15.000317096710205, 15.00877070426941, 155.75, 144.25, 1.754053529465621, 0.5620171514023256, 140.14317499999999, 130.794825, 5.3297275002288895, 5.336102694784387, 0.5620171514023256, 0.40665222252173605, [0.40665222], 0.0, 0
62, 15.250303506851196, 15.258631706237793, 155.75, 144.5, 1.750053407391583, 0.5600170903653066, 140.14317499999999, 130.99805, 5.312726981414228, 5.335040162358471, 0.5600170903653066, 0.4054784013878139, [0.4054784], 0.0, 0
63, 15.50030517578125, 15.508687973022461, 155.5, 144.5, 1.750053407391583, 0.5620171514023256, 139.93994999999998, 130.99805, 5.312726981414228, 5.333623452457249, 0.5620171514023256, 0.40872392581283956, [0.40872393], 0.0, 0
64, 15.750314235687256, 15.758644342422485, 156.0, 144.5, 1.752053468428602, 0.5660172734763634, 140.3464, 130.99805, 5.321227240821559, 5.332560920031333, 0.5660172734763634, 0.40902425055964636, [0.40902425], 0.0, 0
65, 16.000330924987793, 16.008795976638794, 156.0, 144.75, 1.752053468428602, 0.5660172734763634, 140.3464, 131.20127499999998, 5.321227240821559, 5.331498387605416, 0.5660172734763634, 0.40785233224617895, [0.40785233], 0.0, 0
66, 16.25013566017151, 16.25851798057556, 156.0, 144.25, 1.748053346354564, 0.5620171514023256, 140.3464, 130.794825, 5.304226722006897, 5.330435855179499, 0.5620171514023256, 0.408154084108327, [0.40815408], 0.0, 0
67, 16.500237226486206, 16.508456707000732, 156.0, 144.25, 1.750053407391583, 0.5600170903653066, 140.3464, 130.794825, 5.312726981414228, 5.329019145278278, 0.5600170903653066, 0.41140246276403464, [0.41140246], 0.0, 0
68, 16.750298738479614, 16.758487224578857, 156.0, 144.75, 1.750053407391583, 0.5640172124393446, 140.3464, 131.20127499999998, 5.312726981414228, 5.327956612852362, 0.5640172124393446, 0.4102326851235795, [0.41023269], 0.0, 0
69, 17.000317811965942, 17.008772611618042, 156.0, 144.75, 1.752053468428602, 0.5640172124393446, 140.3464, 131.20127499999998, 5.321227240821559, 5.32653990295114, 0.5640172124393446, 0.4105358641010687, [0.41053586], 0.0, 0
70, 17.250308513641357, 17.25861644744873, 156.0, 144.25, 1.748053346354564, 0.5600170903653066, 140.3464, 130.794825, 5.304226722006897, 5.325477370525224, 0.5600170903653066, 0.4093665621657268, [0.40936656], 0.0, 0
71, 17.500304460525513, 17.50866723060608, 155.75, 144.25, 1.748053346354564, 0.5620171514023256, 140.14317499999999, 130.794825, 5.304226722006897, 5.324060660624002, 0.5620171514023256, 0.41261660578933257, [0.41261661], 0.0, 0
72, 17.750309705734253, 17.758524656295776, 155.75, 144.75, 1.750053407391583, 0.5620171514023256, 140.14317499999999, 131.20127499999998, 5.312726981414228, 5.322643950722781, 0.5620171514023256, 0.4129214497347198, [0.41292145], 0.0, 0
73, 18.00031590461731, 18.008827447891235, 155.5, 145.0, 1.750053407391583, 0.5660172734763634, 139.93994999999998, 131.40449999999998, 5.312726981414228, 5.321227240821559, 0.5660172734763634, 0.4117540506198333, [0.41175405], 0.0, 0
74, 18.2503080368042, 18.258620738983154, 155.75, 144.25, 1.748053346354564, 0.5640172124393446, 140.14317499999999, 130.794825, 5.304226722006897, 5.3198105309203365, 0.5640172124393446, 0.41206008382800485, [0.41206008], 0.0, 0
75, 18.500314950942993, 18.508670330047607, 155.5, 144.25, 1.748053346354564, 0.5700173955504014, 139.93994999999998, 130.794825, 5.304226722006897, 5.318747998494421, 0.5700173955504014, 0.41383954935923445, [0.41383955], 0.0, 0
76, 18.75042986869812, 18.76620054244995, 156.0, 144.0, 1.7420531632435072, 0.5760175786614582, 140.3464, 130.5916, 5.278725943784906, 5.318393821019115, 0.5760175786614582, 0.41414653397763346, [0.41414653], 0.0, 0
77, 19.000316619873047, 19.008764266967773, 155.5, 144.75, 1.746053285317545, 0.5700173955504014, 139.93994999999998, 131.20127499999998, 5.295726462599566, 5.316268756167282, 0.5700173955504014, 0.41887286415498004, [0.41887286], 0.0, 0
78, 19.25030541419983, 19.258633136749268, 156.0, 144.75, 1.746053285317545, 0.5660172734763634, 140.3464, 131.20127499999998, 5.295726462599566, 5.314497868790755, 0.5660172734763634, 0.4162356005053884, [0.4162356], 0.0, 0
79, 19.50031352043152, 19.50876808166504, 156.0, 144.5, 1.746053285317545, 0.5740175176244393, 140.3464, 130.99805, 5.295726462599566, 5.313081158889533, 0.5740175176244393, 0.4165452015019129, [0.4165452], 0.0, 0
80, 19.7503182888031, 19.75869917869568, 156.0, 145.0, 1.748053346354564, 0.5740175176244393, 140.3464, 131.40449999999998, 5.304226722006897, 5.311664448988312, 0.5740175176244393, 0.41685527820355117, [0.41685528], 0.0, 0
81, 20.000316381454468, 20.008827209472656, 156.0, 144.25, 1.748053346354564, 0.5740175176244393, 140.3464, 130.794825, 5.304226722006897, 5.310601916562395, 0.5740175176244393, 0.41569287399235805, [0.41569287], 0.0, 0
82, 20.25031542778015, 20.258826971054077, 156.0, 144.25, 1.746053285317545, 0.5780176396984771, 140.3464, 130.794825, 5.295726462599566, 5.309539384136479, 0.5780176396984771, 0.4160039021042237, [0.4160039], 0.0, 0
83, 20.500315189361572, 20.50889825820923, 155.5, 144.25, 1.7440532242805262, 0.582017761772515, 139.93994999999998, 130.794825, 5.287226203192237, 5.308476851710562, 0.582017761772515, 0.4177883625391483, [0.41778836], 0.0, 0
84, 20.750317335128784, 20.758696794509888, 156.0, 144.5, 1.746053285317545, 0.582017761772515, 140.3464, 130.99805, 5.295726462599566, 5.307060141809341, 0.582017761772515, 0.41957306082662893, [0.41957306], 0.0, 0
85, 21.000319719314575, 21.008789777755737, 155.5, 144.5, 1.746053285317545, 0.5800177007354961, 139.93994999999998, 130.99805, 5.295726462599566, 5.305997609383424, 0.5800177007354961, 0.4184125594358915, [0.41841256], 0.0, 0
86, 21.250321626663208, 21.25874376296997, 156.0, 144.25, 1.7440532242805262, 0.5860178838465528, 140.3464, 130.794825, 5.287226203192237, 5.304580899482203, 0.5860178838465528, 0.4187254903682121, [0.41872549], 0.0, 0
87, 21.500316619873047, 21.509013891220093, 155.75, 144.5, 1.7440532242805262, 0.582017761772515, 140.14317499999999, 130.99805, 5.287226203192237, 5.303518367056286, 0.582017761772515, 0.42051209147614765, [0.42051209], 0.0, 0
88, 21.750320196151733, 21.75856375694275, 155.5, 144.5, 1.7440532242805262, 0.584017822809534, 139.93994999999998, 130.99805, 5.287226203192237, 5.302455834630369, 0.584017822809534, 0.4208262116712526, [0.42082621], 0.0, 0
89, 22.000267267227173, 22.00937581062317, 155.75, 144.5, 1.7420531632435072, 0.5880179448835718, 140.14317499999999, 130.99805, 5.278725943784906, 5.301039124729148, 0.5880179448835718, 0.42114080757147127, [0.42114081], 0.0, 0
90, 22.250242471694946, 22.25786304473877, 155.75, 144.75, 1.746053285317545, 0.582017761772515, 140.14317499999999, 131.20127499999998, 5.295726462599566, 5.299268237352621, 0.582017761772515, 0.4229290736473049, [0.42292907], 0.0, 0
91, 22.500296115875244, 22.50865864753723, 155.75, 144.5, 1.7420531632435072, 0.584017822809534, 140.14317499999999, 130.99805, 5.278725943784906, 5.2989140598773155, 0.584017822809534, 0.42029942127953296, [0.42029942], 0.0, 0
92, 22.750314235687256, 22.758647680282593, 155.75, 144.0, 1.7440532242805262, 0.5800177007354961, 140.14317499999999, 130.5916, 5.287226203192237, 5.297497349976093, 0.5800177007354961, 0.42356183323609525, [0.42356183], 0.0, 0
93, 23.000306606292725, 23.008490562438965, 155.5, 144.5, 1.746053285317545, 0.584017822809534, 139.93994999999998, 130.99805, 5.295726462599566, 5.296434817550177, 0.584017822809534, 0.42240608889649506, [0.42240609], 0.0, 0
94, 23.250308752059937, 23.25861692428589, 156.0, 144.5, 1.7420531632435072, 0.584017822809534, 140.3464, 130.99805, 5.278725943784906, 5.2953722851242615, 0.584017822809534, 0.42125010670433805, [0.42125011], 0.0, 0
95, 23.500312566757202, 23.508498907089233, 155.75, 144.5, 1.7420531632435072, 0.5780176396984771, 140.14317499999999, 130.99805, 5.278725943784906, 5.294309752698345, 0.5780176396984771, 0.4245129943660141, [0.42451299], 0.0, 0
96, 23.750314712524414, 23.757258892059326, 156.0, 144.5, 1.7340529190954315, 0.5740175176244393, 140.3464, 130.99805, 5.244724906155584, 5.293247220272428, 0.5740175176244393, 0.42483044449691515, [0.42483044], 0.0, 0
97, 24.000341653823853, 24.008804082870483, 155.75, 144.75, 1.7420531632435072, 0.5700173955504014, 140.14317499999999, 131.20127499999998, 5.278725943784906, 5.2904138004699846, 0.5700173955504014, 0.4310401968047084, [0.4310402], 0.0, 0
98, 24.25031042098999, 24.25864577293396, 155.5, 144.25, 1.7400531022064882, 0.5720174565874203, 139.93994999999998, 130.794825, 5.270225684377575, 5.288997090568763, 0.5720174565874203, 0.42546796113684276, [0.42546796], 0.0, 0
99, 24.50031065940857, 24.508716106414795, 155.75, 144.5, 1.7400531022064882, 0.5740175176244393, 140.14317499999999, 130.99805, 5.270225684377575, 5.287580380667541, 0.5740175176244393, 0.42726122211637046, [0.42726122], 0.0, 0
100, 24.750311613082886, 24.758657217025757, 155.75, 144.75, 1.7420531632435072, 0.5740175176244393, 140.14317499999999, 131.20127499999998, 5.278725943784906, 5.28616367076632, 0.5740175176244393, 0.42758224003562445, [0.42758224], 0.0, 0
101, 25.00035047531128, 25.018975973129272, 155.75, 144.75, 1.7340529190954315, 0.5580170293282877, 140.14317499999999, 131.20127499999998, 5.244724906155584, 5.28616367076632, 0.5580170293282877, 0.42643077704204796, [0.42643078], 0.0, 0
102, 25.250303030014038, 25.257760047912598, 155.5, 144.5, 1.7360529801324502, 0.5760175786614582, 139.93994999999998, 130.99805, 5.253225165562913, 5.284038605914487, 0.5760175786614582, 0.43264457284330793, [0.43264457], 0.0, 0
103, 25.50035309791565, 25.509690761566162, 155.75, 144.75, 1.7260526749473555, 0.5740175176244393, 140.14317499999999, 131.20127499999998, 5.2107238685262605, 5.28226771853796, 0.5740175176244393, 0.4314950126701859, [0.43149501], 0.0, 0
104, 25.750362873077393, 25.75897192955017, 155.75, 143.75, 1.7280527359843745, 0.5700173955504014, 140.14317499999999, 130.388375, 5.219224127933591, 5.278725943784906, 0.5700173955504014, 0.43918414361495894, [0.43918414], 0.0, 0
105, 26.000417947769165, 26.01134157180786, 155.75, 144.5, 1.7300527970213935, 0.5680173345133824, 140.14317499999999, 130.99805, 5.227724387340922, 5.275184169031851, 0.5680173345133824, 0.43803767552507605, [0.43803768], 0.0, 0
106, 26.2503502368927, 26.25830101966858, 155.25, 144.25, 1.7280527359843745, 0.5700173955504014, 139.73672499999998, 130.794825, 5.219224127933591, 5.271996571754102, 0.5700173955504014, 0.43689311025564853, [0.43689311], 0.0, 0
107, 26.50040054321289, 26.508944749832153, 155.5, 144.5, 1.7300527970213935, 0.5660172734763634, 139.93994999999998, 130.99805, 5.227724387340922, 5.268808974476353, 0.5660172734763634, 0.43869588533745085, [0.43869589], 0.0, 0
108, 26.750344038009644, 26.758437871932983, 155.75, 144.25, 1.7320528580584125, 0.5640172124393446, 140.14317499999999, 130.794825, 5.236224646748253, 5.266329732149216, 0.5640172124393446, 0.4375548878563763, [0.43755489], 0.0, 0
109, 27.00036072731018, 27.008466482162476, 155.75, 144.75, 1.7300527970213935, 0.5720174565874203, 140.14317499999999, 131.20127499999998, 5.227724387340922, 5.263850489822077, 0.5720174565874203, 0.4364153174906429, [0.43641532], 0.0, 0
110, 27.250351667404175, 27.26087260246277, 154.75, 144.75, 1.7260526749473555, 0.5560169682912687, 139.330275, 131.20127499999998, 5.2107238685262605, 5.2610170700196335, 0.5560169682912687, 0.4382230874761395, [0.43822309], 0.0, 0
111, 27.500343561172485, 27.510704517364502, 155.75, 144.5, 1.7260526749473555, 0.5640172124393446, 140.14317499999999, 130.99805, 5.2107238685262605, 5.257829472741885, 0.5640172124393446, 0.44150571690003565, [0.44150572], 0.0, 0
112, 27.75035047531128, 27.75960373878479, 155.5, 144.5, 1.7320528580584125, 0.5660172734763634, 139.93994999999998, 130.99805, 5.236224646748253, 5.254641875464135, 0.5660172734763634, 0.44184433590849764, [0.44184434], 0.0, 0
113, 28.000359058380127, 28.00877809524536, 155.75, 144.75, 1.7260526749473555, 0.5700173955504014, 140.14317499999999, 131.20127499999998, 5.2107238685262605, 5.252516810612303, 0.5700173955504014, 0.437765987883581, [0.43776599], 0.0, 0
114, 28.250331163406372, 28.25816798210144, 155.75, 144.5, 1.7340529190954315, 0.5640172124393446, 140.14317499999999, 130.99805, 5.244724906155584, 5.249683390809859, 0.5640172124393446, 0.4425256174188883, [0.44252562], 0.0, 0
115, 28.50028896331787, 28.508272886276245, 155.75, 144.5, 1.7300527970213935, 0.5720174565874203, 140.14317499999999, 130.99805, 5.227724387340922, 5.247558325958027, 0.5720174565874203, 0.4369764534490388, [0.43697645], 0.0, 0
116, 28.750335454940796, 28.75774598121643, 155.5, 144.25, 1.7320528580584125, 0.5700173955504014, 139.93994999999998, 130.794825, 5.236224646748253, 5.245433261106194, 0.5700173955504014, 0.4402657427445272, [0.44026574], 0.0, 0
117, 29.000328302383423, 29.008864641189575, 155.75, 144.5, 1.7240526139103367, 0.5640172124393446, 140.14317499999999, 130.99805, 5.202223609118931, 5.243308196254362, 0.5640172124393446, 0.4391373514489664, [0.43913735], 0.0, 0
118, 29.250304698944092, 29.262282848358154, 155.25, 144.5, 1.7340529190954315, 0.5640172124393446, 139.73672499999998, 130.99805, 5.244724906155584, 5.239412244026002, 0.5640172124393446, 0.44537493250591254, [0.44537493], 0.0, 0
119, 29.500324010849, 29.508798122406006, 155.75, 144.0, 1.7360529801324502, 0.5580170293282877, 140.14317499999999, 130.5916, 5.253225165562913, 5.237995534124781, 0.5580170293282877, 0.43835709326414185, [0.43835709], 0.0, 0
120, 29.750314235687256, 29.758657693862915, 155.25, 144.25, 1.7360529801324502, 0.5660172734763634, 139.73672499999998, 130.794825, 5.253225165562913, 5.236933001698863, 0.5660172734763634, 0.43723131834670637, [0.43723132], 0.0, 0
121, 30.000311136245728, 30.008469581604004, 155.75, 144.25, 1.7360529801324502, 0.5560169682912687, 140.14317499999999, 130.794825, 5.253225165562913, 5.237287179174169, 0.5560169682912687, 0.43757731078443113, [0.43757731], 0.0, 0
122, 30.250336408615112, 30.25861144065857, 155.5, 144.75, 1.7340529190954315, 0.5600170903653066, 139.93994999999998, 131.20127499999998, 5.244724906155584, 5.236224646748252, 0.5600170903653066, 0.43792235181192846, [0.43792235], 0.0, 0
123, 30.50030541419983, 30.509355783462524, 155.75, 144.25, 1.7340529190954315, 0.5560169682912687, 140.14317499999999, 130.794825, 5.244724906155584, 5.235162114322336, 0.5560169682912687, 0.4397396358996999, [0.43973964], 0.0, 0
124, 30.75030517578125, 30.75864863395691, 155.5, 144.75, 1.7340529190954315, 0.5580170293282877, 139.93994999999998, 131.20127499999998, 5.244724906155584, 5.23409958189642, 0.5580170293282877, 0.44008324981185604, [0.44008325], 0.0, 0
125, 31.000315189361572, 31.008744955062866, 155.5, 144.5, 1.7340529190954315, 0.5600170903653066, 139.93994999999998, 130.99805, 5.244724906155584, 5.232682871995198, 0.5600170903653066, 0.44042638801889844, [0.44042639], 0.0, 0
126, 31.250308752059937, 31.25880265235901, 155.25, 144.0, 1.7340529190954315, 0.5580170293282877, 139.73672499999998, 130.5916, 5.244724906155584, 5.232682871995198, 0.5580170293282877, 0.440769288373384, [0.44076929], 0.0, 0
127, 31.50030827522278, 31.508580207824707, 155.5, 144.25, 1.7320528580584125, 0.5600170903653066, 139.93994999999998, 130.794825, 5.236224646748253, 5.232328694519893, 0.5600170903653066, 0.44111171302275587, [0.44111171], 0.0, 0
128, 31.750324487686157, 31.758675813674927, 155.25, 144.75, 1.7340529190954315, 0.5520168462172308, 139.73672499999998, 131.20127499999998, 5.244724906155584, 5.233391226945809, 0.5520168462172308, 0.4429261428798449, [0.44292614], 0.0, 0
129, 32.000316858291626, 32.00869417190552, 155.75, 144.75, 1.7340529190954315, 0.5580170293282877, 140.14317499999999, 131.20127499999998, 5.244724906155584, 5.234453759371726, 0.5580170293282877, 0.44179394594337396, [0.44179395], 0.0, 0
130, 32.250304222106934, 32.25866484642029, 155.25, 144.5, 1.7320528580584125, 0.5560169682912687, 139.73672499999998, 130.99805, 5.236224646748253, 5.235162114322336, 0.5560169682912687, 0.4421344677722909, [0.44213447], 0.0, 0
131, 32.50030541419983, 32.50867295265198, 155.25, 144.25, 1.7300527970213935, 0.5500167851802118, 139.73672499999998, 130.794825, 5.227724387340922, 5.235870469272947, 0.5500167851802118, 0.443946994808925, [0.44394699], 0.0, 0
132, 32.75031661987305, 32.758760929107666, 155.5, 144.25, 1.7340529190954315, 0.5540169072542498, 139.93994999999998, 130.794825, 5.244724906155584, 5.235870469272947, 0.5540169072542498, 0.44575975969811577, [0.44575976], 0.0, 0
133, 33.0003228187561, 33.008766889572144, 155.75, 144.75, 1.7320528580584125, 0.5560169682912687, 140.14317499999999, 131.20127499999998, 5.236224646748253, 5.236224646748252, 0.5560169682912687, 0.44315365473347296, [0.44315365], 0.0, 0
134, 33.250319480895996, 33.25888729095459, 155.5, 144.0, 1.7300527970213935, 0.5520168462172308, 139.93994999999998, 130.5916, 5.227724387340922, 5.236578824223558, 0.5520168462172308, 0.4449661817701071, [0.44496618], 0.0, 0
135, 33.503763914108276, 33.51247453689575, 155.5, 144.0, 1.7180524307992797, 0.5520168462172308, 139.93994999999998, 130.5916, 5.176722830896939, 5.23728717917417, 0.5520168462172308, 0.44677775739651354, [0.44677776], 0.0, 0
136, 33.75040817260742, 33.75859522819519, 155.5, 144.25, 1.7200524918362987, 0.5520168462172308, 139.93994999999998, 130.794825, 5.1852230903042695, 5.235870469272947, 0.5520168462172308, 0.45595459181775677, [0.45595459], 0.0, 0
137, 34.00009083747864, 34.0078866481781, 155.5, 144.0, 1.7260526749473555, 0.5500167851802118, 139.93994999999998, 130.5916, 5.2107238685262605, 5.233745404421115, 0.5500167851802118, 0.45482287058639964, [0.45482287], 0.0, 0
138, 34.2503604888916, 34.259357929229736, 155.75, 144.5, 1.7200524918362987, 0.5480167241431929, 140.14317499999999, 130.99805, 5.1852230903042695, 5.233745404421115, 0.5480167241431929, 0.45074713893960827, [0.45074714], 0.0, 0
139, 34.50032114982605, 34.50903129577637, 155.5, 144.0, 1.7140523087252417, 0.5500167851802118, 139.93994999999998, 130.5916, 5.159722312082278, 5.231266162093977, 0.5500167851802118, 0.4555103362632688, [0.45551034], 0.0, 0
140, 34.750328540802, 34.75850462913513, 155.25, 144.5, 1.7220525528733177, 0.5520168462172308, 139.73672499999998, 130.99805, 5.1937233497116, 5.228432742291534, 0.5520168462172308, 0.46027519855482735, [0.4602752], 0.0, 0
141, 35.000365257263184, 35.015724182128906, 155.25, 144.25, 1.7180524307992797, 0.5580170293282877, 139.73672499999998, 130.794825, 5.176722830896939, 5.2266618549150055, 0.5580170293282877, 0.4547317430463424, [0.45473174], 0.0, 0
142, 35.250338315963745, 35.259445667266846, 155.5, 144.25, 1.7220525528733177, 0.5500167851802118, 139.93994999999998, 130.794825, 5.1937233497116, 5.2255993224890895, 0.5500167851802118, 0.45802745436086634, [0.45802745], 0.0, 0
143, 35.500460624694824, 35.510048389434814, 155.5, 144.25, 1.7160523697622607, 0.5460166631061739, 139.93994999999998, 130.794825, 5.168222571489608, 5.223474257637257, 0.5460166631061739, 0.45543324202406654, [0.45543324], 0.0, 0
144, 35.75031805038452, 35.758524894714355, 155.5, 144.0, 1.7160523697622607, 0.5480167241431929, 139.93994999999998, 130.5916, 5.168222571489608, 5.219932482884203, 0.5480167241431929, 0.4602052398923314, [0.46020524], 0.0, 0
145, 36.00032067298889, 36.009206771850586, 155.5, 144.0, 1.7240526139103367, 0.542016541032136, 139.93994999999998, 130.5916, 5.202223609118931, 5.216390708131148, 0.542016541032136, 0.46056027072721706, [0.46056027], 0.0, 0
146, 36.25031137466431, 36.25973629951477, 155.25, 144.0, 1.7200524918362987, 0.544016602069155, 139.73672499999998, 130.5916, 5.1852230903042695, 5.214265643279315, 0.544016602069155, 0.4550256157633359, [0.45502562], 0.0, 0
147, 36.50021743774414, 36.50836491584778, 155.25, 144.25, 1.7200524918362987, 0.5480167241431929, 139.73672499999998, 130.794825, 5.1852230903042695, 5.211786400952177, 0.5480167241431929, 0.4583298897699068, [0.45832989], 0.0, 0
148, 36.75030446052551, 36.75947451591492, 155.5, 144.5, 1.712052247688223, 0.544016602069155, 139.93994999999998, 130.99805, 5.151222052674948, 5.20930715862504, 0.544016602069155, 0.4586896776559297, [0.45868968], 0.0, 0
149, 37.000324010849, 37.00880289077759, 155.25, 144.0, 1.7300527970213935, 0.5480167241431929, 139.73672499999998, 130.5916, 5.227724387340922, 5.20541120639668, 0.5480167241431929, 0.46494248127651505, [0.46494248], 0.0, 0
150, 37.25031232833862, 37.25846457481384, 155.5, 144.25, 1.7260526749473555, 0.544016602069155, 139.93994999999998, 130.794825, 5.2107238685262605, 5.2047028514460685, 0.544016602069155, 0.4520494652419469, [0.45204947], 0.0, 0
151, 37.50030827522278, 37.508665323257446, 155.5, 144.5, 1.7240526139103367, 0.542016541032136, 139.93994999999998, 130.99805, 5.202223609118931, 5.203286141544847, 0.542016541032136, 0.4553592098573256, [0.45535921], 0.0, 0
152, 37.75030303001404, 37.75874185562134, 155.25, 144.25, 1.7280527359843745, 0.544016602069155, 139.73672499999998, 130.794825, 5.219224127933591, 5.201869431643625, 0.544016602069155, 0.45719647355987364, [0.45719647], 0.0, 0
153, 38.000319480895996, 38.0085232257843, 155.75, 144.25, 1.7280527359843745, 0.5500167851802118, 140.14317499999999, 130.794825, 5.219224127933591, 5.200806899217709, 0.5500167851802118, 0.45461415385091697, [0.45461415], 0.0, 0
154, 38.25030493736267, 38.25860404968262, 155.5, 144.0, 1.7240526139103367, 0.5500167851802118, 139.93994999999998, 130.5916, 5.202223609118931, 5.199744366791792, 0.5500167851802118, 0.4549767959676223, [0.4549768], 0.0, 0
155, 38.50030708312988, 38.5086989402771, 155.75, 144.25, 1.7240526139103367, 0.5480167241431929, 140.14317499999999, 130.794825, 5.202223609118931, 5.19832765689057, 0.5480167241431929, 0.45828511346766015, [0.45828511], 0.0, 0
156, 38.75031352043152, 38.758456230163574, 155.5, 144.25, 1.7260526749473555, 0.5500167851802118, 139.93994999999998, 130.794825, 5.2107238685262605, 5.197265124464654, 0.5500167851802118, 0.4586470420266949, [0.45864704], 0.0, 0
157, 39.000316858291626, 39.00900983810425, 155.5, 144.25, 1.7260526749473555, 0.5500167851802118, 139.93994999999998, 130.794825, 5.2107238685262605, 5.195848414563432, 0.5500167851802118, 0.4575348247050006, [0.45753482], 0.0, 0
158, 39.250308990478516, 39.25860643386841, 155.5, 144.0, 1.7240526139103367, 0.5500167851802118, 139.93994999999998, 130.5916, 5.202223609118931, 5.194785882137516, 0.5500167851802118, 0.4578950882961373, [0.45789509], 0.0, 0
159, 39.50030541419983, 39.50873255729675, 155.75, 144.0, 1.7240526139103367, 0.5520168462172308, 140.14317499999999, 130.5916, 5.202223609118931, 5.1937233497116, 0.5520168462172308, 0.45972735709499113, [0.45972736], 0.0, 0
160, 39.750303506851196, 39.760810136795044, 155.75, 144.5, 1.7240526139103367, 0.5540169072542498, 140.14317499999999, 130.99805, 5.202223609118931, 5.194785882137516, 0.5540169072542498, 0.4600864314233435, [0.46008643], 0.0, 0
161, 40.0003137588501, 40.00868844985962, 155.5, 144.0, 1.7260526749473555, 0.5520168462172308, 139.93994999999998, 130.5916, 5.2107238685262605, 5.195494237088127, 0.5520168462172308, 0.46044455434146836, [0.46044455], 0.0, 0
162, 40.250303506851196, 40.258620500564575, 155.75, 143.75, 1.7220525528733177, 0.5460166631061739, 140.14317499999999, 130.388375, 5.1937233497116, 5.195494237088128, 0.5460166631061739, 0.4593287692314212, [0.45932877], 0.0, 0
163, 40.50030016899109, 40.50863075256348, 155.5, 143.75, 1.7220525528733177, 0.5480167241431929, 139.93994999999998, 130.388375, 5.1937233497116, 5.195848414563433, 0.5480167241431929, 0.4626316161226508, [0.46263162], 0.0, 0
164, 40.75030732154846, 40.75860333442688, 155.25, 144.25, 1.7220525528733177, 0.5500167851802118, 139.73672499999998, 130.794825, 5.1937233497116, 5.197265124464654, 0.5500167851802118, 0.46298831192543455, [0.46298831], 0.0, 0
165, 41.000314474105835, 41.008821964263916, 155.5, 144.25, 1.7240526139103367, 0.5540169072542498, 139.93994999999998, 130.794825, 5.202223609118931, 5.197265124464654, 0.5540169072542498, 0.46334476987566137, [0.46334477], 0.0, 0
166, 41.25030851364136, 41.25851655006409, 155.0, 144.25, 1.7220525528733177, 0.5540169072542498, 139.5335, 130.794825, 5.1937233497116, 5.198327656890571, 0.5540169072542498, 0.46222708194515943, [0.46222708], 0.0, 0
167, 41.50030565261841, 41.50865459442139, 155.0, 144.25, 1.7220525528733177, 0.5540169072542498, 139.5335, 130.794825, 5.1937233497116, 5.19832765689057, 0.5540169072542498, 0.46405602080821695, [0.46405602], 0.0, 0
168, 41.750306844711304, 41.75866651535034, 155.25, 144.0, 1.7240526139103367, 0.5520168462172308, 139.73672499999998, 130.5916, 5.202223609118931, 5.199390189316488, 0.5520168462172308, 0.4644124787584438, [0.46441248], 0.0, 0
169, 42.000438928604126, 42.009188413619995, 154.75, 144.25, 1.7240526139103367, 0.5460166631061739, 139.330275, 130.794825, 5.202223609118931, 5.200806899217709, 0.5460166631061739, 0.4632962179432831, [0.46329622], 0.0, 0
170, 42.250309228897095, 42.25864934921265, 155.0, 144.0, 1.7220525528733177, 0.5540169072542498, 139.5335, 130.5916, 5.1937233497116, 5.200806899217709, 0.5540169072542498, 0.4636533894511805, [0.46365339], 0.0, 0
171, 42.500309228897095, 42.50870442390442, 155.5, 144.0, 1.7220525528733177, 0.5520168462172308, 139.93994999999998, 130.5916, 5.1937233497116, 5.2011610766930145, 0.5520168462172308, 0.4654839932821361, [0.46548399], 0.0, 0
172, 42.75031518936157, 42.75868558883667, 155.25, 144.0, 1.7240526139103367, 0.5560169682912687, 139.73672499999998, 130.5916, 5.202223609118931, 5.20151525416832, 0.5560169682912687, 0.46584187834770413, [0.46584188], 0.0, 0
173, 43.00031900405884, 43.008769512176514, 155.5, 144.25, 1.7220525528733177, 0.5580170293282877, 139.93994999999998, 130.794825, 5.1937233497116, 5.203640319020153, 0.5580170293282877, 0.46472704464788456, [0.46472704], 0.0, 0
174, 43.2503080368042, 43.25861644744873, 155.5, 144.0, 1.7200524918362987, 0.5600170903653066, 139.93994999999998, 130.5916, 5.1852230903042695, 5.202223609118931, 0.5600170903653066, 0.46655836203651074, [0.46655836], 0.0, 0
175, 43.500301122665405, 43.50861048698425, 155.0, 144.25, 1.7200524918362987, 0.5620171514023256, 139.5335, 130.794825, 5.1852230903042695, 5.2011610766930145, 0.5620171514023256, 0.4683901551302509, [0.46839016], 0.0, 0
176, 43.7503399848938, 43.7586874961853, 155.25, 144.25, 1.7200524918362987, 0.5620171514023256, 139.73672499999998, 130.794825, 5.1852230903042695, 5.200452721742404, 0.5620171514023256, 0.4687494673111601, [0.46874947], 0.0, 0
177, 44.00027775764465, 44.00731086730957, 155.25, 144.25, 1.7160523697622607, 0.5680173345133824, 139.73672499999998, 130.794825, 5.168222571489608, 5.199036011841183, 0.5680173345133824, 0.46910925519718305, [0.46910926], 0.0, 0
178, 44.250091314315796, 44.25854682922363, 155.5, 144.25, 1.7180524307992797, 0.5620171514023256, 139.93994999999998, 130.794825, 5.176722830896939, 5.196910946989349, 0.5620171514023256, 0.47241543202420916, [0.47241543], 0.0, 0
179, 44.500298500061035, 44.50870490074158, 155.5, 144.0, 1.7200524918362987, 0.5680173345133824, 139.93994999999998, 130.5916, 5.1852230903042695, 5.195848414563433, 0.5680173345133824, 0.47130392826018536, [0.47130393], 0.0, 0
180, 44.75030517578125, 44.758532762527466, 154.75, 144.0, 1.7200524918362987, 0.5680173345133824, 139.330275, 130.5916, 5.1852230903042695, 5.195140059612822, 0.5680173345133824, 0.4701929002012754, [0.4701929], 0.0, 0
181, 45.00031805038452, 45.00880742073059, 155.5, 143.75, 1.7200524918362987, 0.5700173955504014, 139.93994999999998, 130.388375, 5.1852230903042695, 5.194077527186906, 0.5700173955504014, 0.470555066612867, [0.47055507], 0.0, 0
182, 45.25030541419983, 45.258638858795166, 155.5, 144.0, 1.7200524918362987, 0.5680173345133824, 139.93994999999998, 130.5916, 5.1852230903042695, 5.193014994760989, 0.5680173345133824, 0.47091747087701546, [0.47091747], 0.0, 0
183, 45.50032138824463, 45.50871467590332, 155.0, 143.75, 1.7160523697622607, 0.5660172734763634, 139.5335, 130.388375, 5.168222571489608, 5.192306639810378, 0.5660172734763634, 0.4712803508462776, [0.47128035], 0.0, 0
184, 45.750312089920044, 45.75863575935364, 155.0, 143.75, 1.7180524307992797, 0.5680173345133824, 139.5335, 130.388375, 5.176722830896939, 5.190889929909157, 0.5680173345133824, 0.47458938190398614, [0.47458938], 0.0, 0
185, 46.00030183792114, 46.01140069961548, 155.0, 143.5, 1.712052247688223, 0.5680173345133824, 139.5335, 130.18515, 5.151222052674948, 5.18982739748324, 0.5680173345133824, 0.47348025666553095, [0.47348026], 0.0, 0
186, 46.25029993057251, 46.25868082046509, 155.25, 144.0, 1.7160523697622607, 0.5680173345133824, 139.73672499999998, 130.5916, 5.168222571489608, 5.187348155156102, 0.5680173345133824, 0.47826367145652465, [0.47826367], 0.0, 0
187, 46.50030446052551, 46.508610248565674, 155.5, 143.75, 1.7160523697622607, 0.5700173955504014, 139.93994999999998, 130.388375, 5.168222571489608, 5.1862856227301855, 0.5700173955504014, 0.4756837302731374, [0.47568373], 0.0, 0
188, 46.75030469894409, 46.758421421051025, 155.25, 144.0, 1.7160523697622607, 0.5700173955504014, 139.73672499999998, 130.5916, 5.168222571489608, 5.1852230903042695, 0.5700173955504014, 0.47605041588330943, [0.47605042], 0.0, 0
189, 47.00031852722168, 47.00827479362488, 155.25, 143.75, 1.7160523697622607, 0.5660172734763634, 139.73672499999998, 130.388375, 5.168222571489608, 5.184160557878353, 0.5660172734763634, 0.476417815051152, [0.47641782], 0.0, 0
190, 47.25030827522278, 47.25864028930664, 155.25, 143.75, 1.7160523697622607, 0.5680173345133824, 139.73672499999998, 130.388375, 5.168222571489608, 5.1827438479771315, 0.5680173345133824, 0.47678616562922205, [0.47678617], 0.0, 0
191, 47.50029730796814, 47.5084445476532, 155.25, 143.75, 1.7140523087252417, 0.5660172734763634, 139.73672499999998, 130.388375, 5.159722312082278, 5.181681315551216, 0.5660172734763634, 0.4771552297649627, [0.47715523], 0.0, 0
192, 47.75030875205994, 47.75864577293396, 155.0, 144.0, 1.7160523697622607, 0.5760175786614582, 139.5335, 130.5916, 5.168222571489608, 5.1802646056499935, 0.5760175786614582, 0.47899772622376147, [0.47899773], 0.0, 0
193, 48.00031304359436, 48.008742570877075, 154.75, 143.75, 1.7160523697622607, 0.5720174565874203, 139.330275, 130.388375, 5.168222571489608, 5.178847895748771, 0.5720174565874203, 0.47789502300434206, [0.47789502], 0.0, 0
194, 48.250309228897095, 48.25871539115906, 155.5, 143.25, 1.7140523087252417, 0.5700173955504014, 139.93994999999998, 129.981925, 5.159722312082278, 5.17743118584755, 0.5700173955504014, 0.4782657521079808, [0.47826575], 0.0, 0
195, 48.50030875205994, 48.508641719818115, 154.75, 144.0, 1.7140523087252417, 0.5720174565874203, 139.330275, 130.5916, 5.159722312082278, 5.176014475946328, 0.5720174565874203, 0.48010943782956383, [0.48010944], 0.0, 0
196, 48.75031089782715, 48.758265256881714, 154.75, 143.75, 1.7160523697622607, 0.5720174565874203, 139.330275, 130.388375, 5.168222571489608, 5.174597766045106, 0.5720174565874203, 0.48048064263831625, [0.48048064], 0.0, 0
197, 49.00031280517578, 49.008424520492554, 155.25, 143.75, 1.7140523087252417, 0.5760175786614582, 139.73672499999998, 130.388375, 5.159722312082278, 5.173181056143884, 0.5760175786614582, 0.47937960438679494, [0.4793796], 0.0, 0
198, 49.25030875205994, 49.258665561676025, 155.5, 144.0, 1.7140523087252417, 0.5760175786614582, 139.93994999999998, 130.5916, 5.159722312082278, 5.171764346242663, 0.5760175786614582, 0.48122495507627605, [0.48122496], 0.0, 0
199, 49.50030255317688, 49.50911784172058, 155.0, 144.0, 1.712052247688223, 0.5780176396984771, 139.5335, 130.5916, 5.151222052674948, 5.170701813816746, 0.5780176396984771, 0.4815980627054834, [0.48159806], 0.0, 0
200, 49.750319480895996, 49.75938677787781, 155.25, 143.75, 1.7160523697622607, 0.5760175786614582, 139.73672499999998, 130.388375, 5.168222571489608, 5.1692851039155245, 0.5760175786614582, 0.4834448405103057, [0.48344484], 0.0, 0
201, 50.00031924247742, 50.00881338119507, 154.75, 143.75, 1.7140523087252417, 0.5760175786614582, 139.330275, 130.388375, 5.159722312082278, 5.168576748964913, 0.5760175786614582, 0.4808732241664087, [0.48087322], 0.0, 0
202, 50.250523805618286, 50.26174521446228, 155.25, 144.0, 1.706052064577166, 0.5800177007354961, 139.73672499999998, 130.5916, 5.125721274452955, 5.168222571489608, 0.5800177007354961, 0.48272071552890156, [0.48272072], 0.0, 0
203, 50.500303745269775, 50.508777141571045, 155.0, 144.0, 1.710052186651204, 0.5780176396984771, 139.5335, 130.5916, 5.142721793267617, 5.166097506637775, 0.5780176396984771, 0.48898683889267214, [0.48898684], 0.0, 0
204, 50.75030827522278, 50.75865387916565, 154.75, 143.75, 1.7140523087252417, 0.5780176396984771, 139.330275, 130.388375, 5.159722312082278, 5.1643266192612485, 0.5780176396984771, 0.48641641181155837, [0.48641641], 0.0, 0
205, 51.000314712524414, 51.00851655006409, 155.25, 143.5, 1.712052247688223, 0.5800177007354961, 139.73672499999998, 130.18515, 5.151222052674948, 5.163264086835332, 0.5800177007354961, 0.48384669828811583, [0.4838467], 0.0, 0
206, 51.250306129455566, 51.25861978530884, 155.25, 143.75, 1.710052186651204, 0.584017822809534, 139.73672499999998, 130.388375, 5.142721793267617, 5.1618473769341096, 0.584017822809534, 0.4856960924710636, [0.48569609], 0.0, 0
207, 51.500328063964844, 51.50896215438843, 155.5, 143.75, 1.6960517593920712, 0.584017822809534, 139.93994999999998, 130.388375, 5.083219977416302, 5.160076489557583, 0.584017822809534, 0.48754596235912556, [0.48754596], 0.0, 0
208, 51.750308990478516, 51.75884556770325, 155.25, 143.75, 1.712052247688223, 0.584017822809534, 139.73672499999998, 130.388375, 5.151222052674948, 5.156534714804528, 0.584017822809534, 0.4982342855125256, [0.49823429], 0.0, 0
209, 52.00031590461731, 52.008830547332764, 155.25, 143.5, 1.712052247688223, 0.5880179448835718, 139.73672499999998, 130.18515, 5.151222052674948, 5.155472182378612, 0.5880179448835718, 0.48683040006976813, [0.4868304], 0.0, 0
210, 52.25030827522278, 52.25861859321594, 155.25, 143.75, 1.708052125614185, 0.5800177007354961, 139.73672499999998, 130.388375, 5.134221533860286, 5.155472182378612, 0.5800177007354961, 0.4872106432756814, [0.48721064], 0.0, 0
211, 52.50031924247742, 52.508766174316406, 155.25, 144.0, 1.708052125614185, 0.5800177007354961, 139.73672499999998, 130.5916, 5.134221533860286, 5.154055472477391, 0.5800177007354961, 0.49053727542259773, [0.49053728], 0.0, 0
212, 52.750311613082886, 52.758641481399536, 155.25, 143.25, 1.712052247688223, 0.5760175786614582, 139.73672499999998, 129.981925, 5.151222052674948, 5.152638762576168, 0.5760175786614582, 0.4909187078912954, [0.49091871], 0.0, 0
213, 53.000319480895996, 53.00851893424988, 155.25, 143.5, 1.712052247688223, 0.5760175786614582, 139.73672499999998, 130.18515, 5.151222052674948, 5.151930407625557, 0.5760175786614582, 0.48835494068177426, [0.48835494], 0.0, 0
214, 53.25030827522278, 53.258633613586426, 154.75, 143.75, 1.708052125614185, 0.5740175176244393, 139.330275, 130.388375, 5.134221533860286, 5.151222052674947, 0.5740175176244393, 0.48873756241325617, [0.48873756], 0.0, 0
215, 53.50007891654968, 53.507885694503784, 155.25, 143.5, 1.6940516983550522, 0.5680173345133824, 139.73672499999998, 130.18515, 5.074719718008972, 5.149805342773726, 0.5680173345133824, 0.4920663352331843, [0.49206634], 0.0, 0
216, 53.7501106262207, 53.75724005699158, 155.25, 143.5, 1.7000518814661092, 0.5680173345133824, 139.73672499999998, 130.18515, 5.100220496230964, 5.146263568020671, 0.5680173345133824, 0.5027606047005058, [0.5027606], 0.0, 0
217, 54.0003137588501, 54.008750200271606, 155.0, 143.75, 1.710052186651204, 0.5740175176244393, 139.5335, 130.388375, 5.142721793267617, 5.143430148218228, 0.5740175176244393, 0.4987274486613935, [0.49872745], 0.0, 0
218, 54.2503080368042, 54.25863242149353, 155.0, 143.75, 1.708052125614185, 0.5680173345133824, 139.5335, 130.388375, 5.134221533860286, 5.1423676157923115, 0.5680173345133824, 0.4917502822068464, [0.49175028], 0.0, 0
219, 54.50031089782715, 54.5085928440094, 155.0, 143.25, 1.706052064577166, 0.5680173345133824, 139.5335, 129.981925, 5.125721274452955, 5.141305083366395, 0.5680173345133824, 0.49361133116508077, [0.49361133], 0.0, 0
220, 54.75031065940857, 54.75876522064209, 155.0, 143.75, 1.708052125614185, 0.5640172124393446, 139.5335, 130.388375, 5.134221533860286, 5.1398883734651735, 0.5640172124393446, 0.4954721422707589, [0.49547214], 0.0, 0
221, 55.00031781196594, 55.00867176055908, 155.0, 143.25, 1.708052125614185, 0.5600170903653066, 139.5335, 129.981925, 5.134221533860286, 5.138471663563951, 0.5600170903653066, 0.4943875158456604, [0.49438752], 0.0, 0
222, 55.25031924247742, 55.25874471664429, 155.25, 143.5, 1.706052064577166, 0.5600170903653066, 139.73672499999998, 130.18515, 5.125721274452955, 5.137409131138035, 0.5600170903653066, 0.49477655959617767, [0.49477656], 0.0, 0
223, 55.50031304359436, 55.508732318878174, 155.25, 143.75, 1.706052064577166, 0.5640172124393446, 139.73672499999998, 130.388375, 5.125721274452955, 5.135992421236813, 0.5640172124393446, 0.49663903566975387, [0.49663904], 0.0, 0
224, 55.75031614303589, 55.758699893951416, 154.75, 144.0, 1.708052125614185, 0.5640172124393446, 139.330275, 130.5916, 5.134221533860286, 5.134929888810897, 0.5640172124393446, 0.49702903083049865, [0.49702903], 0.0, 0
225, 56.00032424926758, 56.0087993144989, 155.25, 143.5, 1.706052064577166, 0.5620171514023256, 139.73672499999998, 130.18515, 5.125721274452955, 5.133513178909675, 0.5620171514023256, 0.49594488011051385, [0.49594488], 0.0, 0
226, 56.25030565261841, 56.25861692428589, 154.5, 143.5, 1.706052064577166, 0.5620171514023256, 139.12705, 130.18515, 5.125721274452955, 5.132096469008453, 0.5620171514023256, 0.4978071183315332, [0.49780712], 0.0, 0
227, 56.50030279159546, 56.51214551925659, 154.75, 143.0, 1.7020519425031282, 0.5580170293282877, 139.330275, 129.7787, 5.108720755638295, 5.132096469008453, 0.5580170293282877, 0.4981971134922779, [0.49819711], 0.0, 0
