seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
431, 138.75031232833862, 138.75893354415894, 147.0, 133.75, 1.3640416272469253, 0.5580170293282877, 133.03029999999998, 122.259375, 3.6721769157994326, 3.6930733868424537, 0.5580170293282877, 0.32681573247803736, [0.32681573], 0.0, 0
432, 139.00032591819763, 139.00828194618225, 146.5, 133.75, 1.3660416882839443, 0.5680173345133824, 132.62385, 122.259375, 3.6806771752067635, 3.6934275643177585, 0.5680173345133824, 0.3273561707601027, [0.32735617], 0.0, 0
433, 139.25031852722168, 139.2599492073059, 147.0, 133.75, 1.3660416882839443, 0.5540169072542498, 133.03029999999998, 122.259375, 3.6806771752067635, 3.694490096743676, 0.5540169072542498, 0.3270859516190716, [0.32708595], 0.0, 0
434, 139.50031280517578, 139.51007723808289, 146.75, 133.25, 1.3680417493209633, 0.5520168462172308, 132.82707499999998, 121.852925, 3.689177434614094, 3.6937817417930643, 0.5520168462172308, 0.32708595161907267, [0.32708595], 0.0, 0
435, 139.75319933891296, 139.76917171478271, 147.0, 133.25, 1.3620415662099064, 0.5520168462172308, 133.03029999999998, 121.852925, 3.663676656392102, 3.6930733868424537, 0.5520168462172308, 0.32681573247804163, [0.32681573], 0.0, 0
436, 140.0003092288971, 140.01024746894836, 147.0, 133.25, 1.3680417493209633, 0.5500167851802118, 133.03029999999998, 121.852925, 3.689177434614094, 3.6909483219906214, 0.5500167851802118, 0.3276263899011389, [0.32762639], 0.0, 0
437, 140.25030612945557, 140.26018953323364, 147.0, 133.0, 1.3660416882839443, 0.5480167241431929, 133.03029999999998, 121.6497, 3.6806771752067635, 3.689885789564704, 0.5480167241431929, 0.32681573247804374, [0.32681573], 0.0, 0
438, 140.50030875205994, 140.5100769996643, 146.25, 133.5, 1.3660416882839443, 0.544016602069155, 132.420625, 122.05615, 3.6806771752067635, 3.6888232571387882, 0.544016602069155, 0.3270859516190769, [0.32708595], 0.0, 0
439, 140.75031447410583, 140.7589828968048, 146.75, 133.25, 1.3660416882839443, 0.5520168462172308, 132.82707499999998, 121.852925, 3.6806771752067635, 3.6877607247128723, 0.5520168462172308, 0.32708595161907794, [0.32708595], 0.0, 0
440, 141.00031352043152, 141.0084879398346, 147.0, 133.0, 1.3560413830988496, 0.5460166631061739, 133.03029999999998, 121.6497, 3.638175878170111, 3.688469079663483, 0.5460166631061739, 0.32708595161907905, [0.32708595], 0.0, 0
441, 141.2503056526184, 141.2599823474884, 146.75, 133.75, 1.3640416272469253, 0.5480167241431929, 132.82707499999998, 122.259375, 3.6721769157994326, 3.685989837336345, 0.5480167241431929, 0.3284370473242404, [0.32843705], 0.0, 0
442, 141.50030255317688, 141.5105550289154, 146.5, 133.75, 1.3640416272469253, 0.544016602069155, 132.62385, 122.259375, 3.6721769157994326, 3.684927304910429, 0.544016602069155, 0.3273561707601133, [0.32735617], 0.0, 0
443, 141.7503056526184, 141.76041913032532, 146.5, 133.75, 1.3660416882839443, 0.544016602069155, 132.62385, 122.259375, 3.6806771752067635, 3.6845731274351237, 0.544016602069155, 0.32735617076011436, [0.32735617], 0.0, 0
444, 142.0003080368042, 142.01058506965637, 146.75, 133.5, 1.3660416882839443, 0.5460166631061739, 132.82707499999998, 122.05615, 3.6806771752067635, 3.683510595009207, 0.5460166631061739, 0.32708595161908327, [0.32708595], 0.0, 0
445, 142.2503056526184, 142.25973677635193, 147.0, 133.75, 1.3640416272469253, 0.542016541032136, 133.03029999999998, 122.259375, 3.6721769157994326, 3.6824480625832905, 0.542016541032136, 0.3270859516190844, [0.32708595], 0.0, 0
446, 142.50031995773315, 142.51056051254272, 146.25, 133.25, 1.3640416272469253, 0.544016602069155, 132.420625, 121.852925, 3.6721769157994326, 3.6813855301573746, 0.544016602069155, 0.3273561707601176, [0.32735617], 0.0, 0
447, 142.75037789344788, 142.7606236934662, 146.25, 133.0, 1.3640416272469253, 0.544016602069155, 132.420625, 121.6497, 3.6721769157994326, 3.680322997731458, 0.544016602069155, 0.32735617076011864, [0.32735617], 0.0, 0
448, 143.0003068447113, 143.00855803489685, 146.25, 133.5, 1.3600415051728874, 0.542016541032136, 132.420625, 122.05615, 3.6551763969847713, 3.6796146427808467, 0.542016541032136, 0.3273561707601197, [0.32735617], 0.0, 0
449, 143.25030660629272, 143.26027917861938, 146.25, 133.75, 1.3640416272469253, 0.5480167241431929, 132.420625, 122.259375, 3.6721769157994326, 3.6781979328796255, 0.5480167241431929, 0.3278966090421848, [0.32789661], 0.0, 0
450, 143.50035858154297, 143.5098807811737, 146.75, 133.5, 1.3640416272469253, 0.542016541032136, 132.82707499999998, 122.05615, 3.6721769157994326, 3.6774895779290144, 0.542016541032136, 0.32735617076012186, [0.32735617], 0.0, 0
451, 143.75030779838562, 143.7602562904358, 146.75, 133.5, 1.3640416272469253, 0.5480167241431929, 132.82707499999998, 122.05615, 3.6721769157994326, 3.6767812229784034, 0.5480167241431929, 0.3273561707601229, [0.32735617], 0.0, 0
452, 144.0003046989441, 144.01631832122803, 146.5, 133.75, 1.3620415662099064, 0.5700173955504014, 132.62385, 122.259375, 3.663676656392102, 3.6757186905524875, 0.5700173955504014, 0.32735617076012397, [0.32735617], 0.0, 0
453, 144.2503261566162, 144.26007986068726, 146.75, 133.5, 1.3620415662099064, 0.5540169072542498, 132.82707499999998, 122.05615, 3.663676656392102, 3.6743019806512653, 0.5540169072542498, 0.327626389901157, [0.32762639], 0.0, 0
454, 144.50031089782715, 144.51047086715698, 146.25, 133.25, 1.3620415662099064, 0.5480167241431929, 132.420625, 121.852925, 3.663676656392102, 3.6735936257006547, 0.5480167241431929, 0.3276263899011581, [0.32762639], 0.0, 0
455, 144.7502040863037, 144.75970911979675, 146.75, 133.25, 1.3640416272469253, 0.5480167241431929, 132.82707499999998, 121.852925, 3.6721769157994326, 3.6725310932747384, 0.5480167241431929, 0.32762638990115917, [0.32762639], 0.0, 0
456, 145.00029754638672, 145.00850653648376, 146.75, 133.0, 1.3600415051728874, 0.5560169682912687, 132.82707499999998, 121.6497, 3.6551763969847713, 3.6725310932747384, 0.5560169682912687, 0.32735617076012824, [0.32735617], 0.0, 0
457, 145.25030636787415, 145.2601068019867, 146.5, 133.5, 1.3620415662099064, 0.5500167851802118, 132.62385, 122.05615, 3.663676656392102, 3.671468560848822, 0.5500167851802118, 0.3278966090421934, [0.32789661], 0.0, 0
458, 145.50030779838562, 145.51003980636597, 146.75, 133.25, 1.3600415051728874, 0.5540169072542498, 132.82707499999998, 121.852925, 3.6551763969847713, 3.6707602058982114, 0.5540169072542498, 0.3276263899011624, [0.32762639], 0.0, 0
459, 145.75030493736267, 145.76025557518005, 146.25, 133.25, 1.3620415662099064, 0.5600170903653066, 132.420625, 121.852925, 3.663676656392102, 3.6693434959969893, 0.5600170903653066, 0.32789660904219553, [0.32789661], 0.0, 0
460, 146.00030040740967, 146.01002287864685, 146.0, 133.0, 1.3640416272469253, 0.5580170293282877, 132.2174, 121.6497, 3.6721769157994326, 3.6693434959969893, 0.5580170293282877, 0.3276263899011645, [0.32762639], 0.0, 0
461, 146.2503068447113, 146.26033735275269, 146.0, 133.75, 1.3600415051728874, 0.5600170903653066, 132.2174, 122.259375, 3.6551763969847713, 3.6686351410463782, 0.5600170903653066, 0.3273561707601336, [0.32735617], 0.0, 0
462, 146.50031328201294, 146.51039743423462, 146.75, 133.25, 1.3600415051728874, 0.5580170293282877, 132.82707499999998, 121.852925, 3.6551763969847713, 3.6675726086204623, 0.5580170293282877, 0.32789660904219875, [0.32789661], 0.0, 0
463, 146.75030159950256, 146.76115560531616, 145.75, 133.0, 1.3620415662099064, 0.5600170903653066, 132.014175, 121.6497, 3.663676656392102, 3.666510076194546, 0.5600170903653066, 0.3278966090421998, [0.32789661], 0.0, 0
464, 147.00032806396484, 147.00830364227295, 146.5, 133.0, 1.3540413220618306, 0.5580170293282877, 132.62385, 121.6497, 3.62967561876278, 3.6658017212439353, 0.5580170293282877, 0.3276263899011688, [0.32762639], 0.0, 0
465, 147.25030422210693, 147.26027750968933, 146.5, 133.5, 1.3600415051728874, 0.5580170293282877, 132.62385, 122.05615, 3.6551763969847713, 3.665447543768629, 0.5580170293282877, 0.3287072664652982, [0.32870727], 0.0, 0
466, 147.50031042099, 147.50970077514648, 146.5, 133.75, 1.3600415051728874, 0.5600170903653066, 132.62385, 122.259375, 3.6551763969847713, 3.6647391888180185, 0.5600170903653066, 0.327896609042203, [0.32789661], 0.0, 0
467, 147.75030517578125, 147.76033902168274, 146.75, 133.5, 1.3600415051728874, 0.5580170293282877, 132.82707499999998, 122.05615, 3.6551763969847713, 3.6640308338674075, 0.5580170293282877, 0.32789660904220413, [0.32789661], 0.0, 0
468, 148.0003137588501, 148.0102198123932, 146.75, 133.75, 1.3620415662099064, 0.5660172734763634, 132.82707499999998, 122.259375, 3.663676656392102, 3.662968301441491, 0.5660172734763634, 0.3278966090422052, [0.32789661], 0.0, 0
469, 148.2554326057434, 148.27483797073364, 146.5, 133.75, 1.3560413830988496, 0.5660172734763634, 132.62385, 122.259375, 3.638175878170111, 3.6622599464908805, 0.5660172734763634, 0.32762638990117415, [0.32762639], 0.0, 0
470, 148.50030326843262, 148.51035451889038, 146.5, 133.5, 1.3600415051728874, 0.5720174565874203, 132.62385, 122.05615, 3.6551763969847713, 3.6608432365896584, 0.5720174565874203, 0.3284370473242714, [0.32843705], 0.0, 0
471, 148.7503080368042, 148.76005506515503, 146.5, 133.75, 1.3600415051728874, 0.5700173955504014, 132.62385, 122.259375, 3.6551763969847713, 3.6601348816390478, 0.5700173955504014, 0.3278966090422084, [0.32789661], 0.0, 0
472, 149.00030732154846, 149.00989389419556, 146.5, 133.5, 1.3520412610248116, 0.5760175786614582, 132.62385, 122.05615, 3.6211753593554494, 3.6594265266884367, 0.5760175786614582, 0.32789660904220946, [0.32789661], 0.0, 0
473, 149.2503068447113, 149.2602207660675, 146.25, 133.25, 1.3600415051728874, 0.5760175786614582, 132.420625, 121.852925, 3.6551763969847713, 3.658009816787215, 0.5760175786614582, 0.328977485606339, [0.32897749], 0.0, 0
474, 149.50031685829163, 149.5099799633026, 146.5, 133.25, 1.3580414441358686, 0.582017761772515, 132.62385, 121.852925, 3.6466761375774412, 3.6573014618366044, 0.582017761772515, 0.32789660904221163, [0.32789661], 0.0, 0
475, 149.7503261566162, 149.7603211402893, 146.25, 133.25, 1.3580414441358686, 0.584017822809534, 132.420625, 121.852925, 3.6466761375774412, 3.6562389294106876, 0.584017822809534, 0.32816682818324483, [0.32816683], 0.0, 0
476, 150.00031304359436, 150.00999546051025, 145.75, 133.5, 1.3600415051728874, 0.5780176396984771, 132.014175, 122.05615, 3.6551763969847713, 3.6551763969847713, 0.5780176396984771, 0.32816682818324594, [0.32816683], 0.0, 0
477, 150.25030326843262, 150.26022338867188, 145.75, 133.5, 1.3580414441358686, 0.5740175176244393, 132.014175, 122.05615, 3.6466761375774412, 3.654822219509466, 0.5740175176244393, 0.32789660904221485, [0.32789661], 0.0, 0
478, 150.5003080368042, 150.5130398273468, 146.25, 133.5, 1.3540413220618306, 0.5700173955504014, 132.420625, 122.05615, 3.62967561876278, 3.6541138645588553, 0.5700173955504014, 0.3281668281832481, [0.32816683], 0.0, 0
479, 150.75029754638672, 150.7599048614502, 146.25, 133.25, 1.3580414441358686, 0.5760175786614582, 132.420625, 121.852925, 3.6466761375774412, 3.6526971546576337, 0.5760175786614582, 0.32870726646531323, [0.32870727], 0.0, 0
480, 151.00030326843262, 151.00816321372986, 146.5, 133.0, 1.3520412610248116, 0.5800177007354961, 132.62385, 121.6497, 3.6211753593554494, 3.651634622231717, 0.5800177007354961, 0.32816682818325027, [0.32816683], 0.0, 0
481, 151.25030732154846, 151.25983428955078, 146.5, 133.0, 1.3560413830988496, 0.5660172734763634, 132.62385, 121.6497, 3.638175878170111, 3.6502179123304956, 0.5660172734763634, 0.3289774856063476, [0.32897749], 0.0, 0
482, 151.50030994415283, 151.51048946380615, 146.5, 133.25, 1.3580414441358686, 0.5660172734763634, 132.62385, 121.852925, 3.6466761375774412, 3.6491553799045793, 0.5660172734763634, 0.3284370473242843, [0.32843705], 0.0, 0
483, 151.75030970573425, 151.7602026462555, 146.75, 133.25, 1.3580414441358686, 0.5640172124393446, 132.82707499999998, 121.852925, 3.6466761375774412, 3.648801202429274, 0.5640172124393446, 0.3281668281832535, [0.32816683], 0.0, 0
484, 152.00030493736267, 152.01010942459106, 146.5, 133.25, 1.3580414441358686, 0.5640172124393446, 132.62385, 121.852925, 3.6466761375774412, 3.648092847478663, 0.5640172124393446, 0.32816682818325454, [0.32816683], 0.0, 0
485, 152.2503080368042, 152.26021194458008, 146.5, 132.75, 1.3560413830988496, 0.5640172124393446, 132.62385, 121.446475, 3.638175878170111, 3.647030315052747, 0.5640172124393446, 0.32816682818325565, [0.32816683], 0.0, 0
486, 152.5003170967102, 152.50993132591248, 146.5, 133.25, 1.3560413830988496, 0.5580170293282877, 132.62385, 121.852925, 3.638175878170111, 3.6463219601021355, 0.5580170293282877, 0.32843704732428863, [0.32843705], 0.0, 0
487, 152.75032353401184, 152.7609429359436, 146.25, 133.25, 1.3560413830988496, 0.5480167241431929, 132.420625, 121.852925, 3.638175878170111, 3.6456136051515244, 0.5480167241431929, 0.32843704732428974, [0.32843705], 0.0, 0
488, 153.00007557868958, 153.00829648971558, 146.5, 133.5, 1.3500411999877926, 0.5600170903653066, 132.62385, 122.05615, 3.6126750999481185, 3.6445510727256085, 0.5600170903653066, 0.3284370473242908, [0.32843705], 0.0, 0
489, 153.25030851364136, 153.25993299484253, 146.0, 133.5, 1.3540413220618306, 0.544016602069155, 132.2174, 122.05615, 3.62967561876278, 3.643842717774998, 0.544016602069155, 0.3292477047473883, [0.3292477], 0.0, 0
490, 153.50030636787415, 153.51049280166626, 146.5, 133.25, 1.3560413830988496, 0.542016541032136, 132.62385, 121.852925, 3.638175878170111, 3.6427801853490807, 0.542016541032136, 0.3287072664653251, [0.32870727], 0.0, 0
491, 153.75031399726868, 153.7603781223297, 146.0, 133.25, 1.3560413830988496, 0.544016602069155, 132.2174, 121.852925, 3.638175878170111, 3.64207183039847, 0.544016602069155, 0.3284370473242941, [0.32843705], 0.0, 0
492, 154.00031185150146, 154.009840965271, 146.25, 133.25, 1.3560413830988496, 0.5460166631061739, 132.420625, 121.852925, 3.638175878170111, 3.6413634754478594, 0.5460166631061739, 0.32843704732429513, [0.32843705], 0.0, 0
493, 154.25030875205994, 154.26012802124023, 146.5, 133.5, 1.3520412610248116, 0.544016602069155, 132.62385, 122.05615, 3.6211753593554494, 3.6403009430219435, 0.544016602069155, 0.32843704732429624, [0.32843705], 0.0, 0
494, 154.5003137588501, 154.51046466827393, 145.75, 133.25, 1.3540413220618306, 0.5520168462172308, 132.014175, 121.852925, 3.62967561876278, 3.6395925880713325, 0.5520168462172308, 0.32897748560636164, [0.32897749], 0.0, 0
495, 154.75332403182983, 154.764657497406, 146.0, 133.25, 1.3520412610248116, 0.5760175786614582, 132.2174, 121.852925, 3.6211753593554494, 3.638530055645416, 0.5760175786614582, 0.32870726646533055, [0.32870727], 0.0, 0
496, 155.00031399726868, 155.0087971687317, 146.0, 133.25, 1.3500411999877926, 0.5580170293282877, 132.2174, 121.852925, 3.6126750999481185, 3.637113345744195, 0.5580170293282877, 0.3289774856063638, [0.32897749], 0.0, 0
497, 155.25030517578125, 155.25979471206665, 146.5, 133.0, 1.3520412610248116, 0.5540169072542498, 132.62385, 121.6497, 3.6211753593554494, 3.6367591682688887, 0.5540169072542498, 0.32924770474739695, [0.3292477], 0.0, 0
498, 155.5003101825714, 155.51052379608154, 146.5, 133.0, 1.3520412610248116, 0.5600170903653066, 132.62385, 121.6497, 3.6211753593554494, 3.635342458367667, 0.5600170903653066, 0.32897748560636597, [0.32897749], 0.0, 0
499, 155.7503068447113, 155.75975131988525, 146.25, 133.0, 1.3540413220618306, 0.5640172124393446, 132.420625, 121.6497, 3.62967561876278, 3.6342799259417506, 0.5640172124393446, 0.3289774856063671, [0.32897749], 0.0, 0
500, 156.00033116340637, 156.0105860233307, 146.5, 132.75, 1.3540413220618306, 0.5680173345133824, 132.62385, 121.446475, 3.62967561876278, 3.63357157099114, 0.5680173345133824, 0.32870726646533593, [0.32870727], 0.0, 0
501, 156.25032377243042, 156.26006078720093, 146.0, 133.5, 1.3520412610248116, 0.5660172734763634, 132.2174, 122.05615, 3.6211753593554494, 3.6325090385652232, 0.5660172734763634, 0.32870726646533704, [0.32870727], 0.0, 0
502, 156.50030493736267, 156.5100576877594, 145.75, 133.5, 1.3520412610248116, 0.5740175176244393, 132.014175, 122.05615, 3.6211753593554494, 3.6314465061393073, 0.5740175176244393, 0.32897748560637036, [0.32897749], 0.0, 0
503, 156.75020480155945, 156.76028037071228, 146.0, 133.0, 1.3540413220618306, 0.5740175176244393, 132.2174, 121.6497, 3.62967561876278, 3.631092328664002, 0.5740175176244393, 0.3289774856063714, [0.32897749], 0.0, 0
504, 157.00035405158997, 157.0104444026947, 146.5, 133.5, 1.3540413220618306, 0.584017822809534, 132.62385, 122.05615, 3.62967561876278, 3.6303839737133905, 0.584017822809534, 0.3287072664653403, [0.32870727], 0.0, 0
505, 157.25030326843262, 157.2598671913147, 146.0, 133.0, 1.3520412610248116, 0.584017822809534, 132.2174, 121.6497, 3.6211753593554494, 3.6307381511886962, 0.584017822809534, 0.3287072664653414, [0.32870727], 0.0, 0
506, 157.50034618377686, 157.51057076454163, 146.0, 132.75, 1.3520412610248116, 0.582017761772515, 132.2174, 121.446475, 3.6211753593554494, 3.6300297962380856, 0.582017761772515, 0.3289774856063747, [0.32897749], 0.0, 0
507, 157.75029945373535, 157.75978708267212, 146.25, 133.0, 1.3520412610248116, 0.5800177007354961, 132.420625, 121.6497, 3.6211753593554494, 3.6289672638121693, 0.5800177007354961, 0.32897748560637574, [0.32897749], 0.0, 0
508, 158.00030255317688, 158.01050853729248, 146.25, 132.5, 1.3520412610248116, 0.5760175786614582, 132.420625, 121.24325, 3.6211753593554494, 3.6279047313862534, 0.5760175786614582, 0.32897748560637685, [0.32897749], 0.0, 0
509, 158.25030279159546, 158.25982928276062, 145.75, 133.25, 1.3480411389507738, 0.5740175176244393, 132.014175, 121.852925, 3.6041748405407885, 3.626842198960336, 0.5740175176244393, 0.32897748560637796, [0.32897749], 0.0, 0
510, 158.50031852722168, 158.5096960067749, 145.75, 133.0, 1.3500411999877926, 0.5680173345133824, 132.014175, 121.6497, 3.6126750999481185, 3.625425489059115, 0.5680173345133824, 0.32951792388844303, [0.32951792], 0.0, 0
511, 158.7503101825714, 158.7603087425232, 146.25, 133.25, 1.3520412610248116, 0.5640172124393446, 132.420625, 121.852925, 3.6211753593554494, 3.624362956633199, 0.5640172124393446, 0.32924770474741216, [0.3292477], 0.0, 0
512, 159.00035881996155, 159.0169336795807, 146.25, 132.75, 1.3480411389507738, 0.5620171514023256, 132.420625, 121.446475, 3.6041748405407885, 3.623654601682588, 0.5620171514023256, 0.32897748560638124, [0.32897749], 0.0, 0
513, 159.250248670578, 159.26021647453308, 145.75, 133.25, 1.3500411999877926, 0.5640172124393446, 132.014175, 121.852925, 3.6126750999481185, 3.6233004242072817, 0.5640172124393446, 0.3295179238884463, [0.32951792], 0.0, 0
514, 159.50030946731567, 159.51012349128723, 146.5, 133.25, 1.3500411999877926, 0.5620171514023256, 132.62385, 121.852925, 3.6126750999481185, 3.622592069256671, 0.5620171514023256, 0.32924770474741544, [0.3292477], 0.0, 0
515, 159.75031232833862, 159.7597541809082, 146.0, 133.0, 1.3520412610248116, 0.5580170293282877, 132.2174, 121.6497, 3.6211753593554494, 3.621529536830755, 0.5580170293282877, 0.3292477047474165, [0.3292477], 0.0, 0
516, 160.00030827522278, 160.01045274734497, 146.0, 133.0, 1.3500411999877926, 0.5560169682912687, 132.2174, 121.6497, 3.6126750999481185, 3.620821181880144, 0.5560169682912687, 0.32897748560638557, [0.32897749], 0.0, 0
517, 160.25030851364136, 160.25979256629944, 146.0, 132.5, 1.3480411389507738, 0.5500167851802118, 132.2174, 121.24325, 3.6041748405407885, 3.6197586494542278, 0.5500167851802118, 0.3292477047474187, [0.3292477], 0.0, 0
518, 160.50031304359436, 160.5100269317627, 146.25, 133.0, 1.3480411389507738, 0.540016479995117, 132.420625, 121.6497, 3.6041748405407885, 3.619050294503617, 0.540016479995117, 0.32951792388845175, [0.32951792], 0.0, 0
519, 160.75030422210693, 160.76024556159973, 146.25, 133.0, 1.3520412610248116, 0.5380164189580982, 132.420625, 121.6497, 3.6211753593554494, 3.6179877620777003, 0.5380164189580982, 0.32951792388845286, [0.32951792], 0.0, 0
520, 161.000305891037, 161.01936388015747, 145.5, 133.0, 1.3420409558397168, 0.5520168462172308, 131.81095, 121.6497, 3.5786740623187967, 3.6179877620777012, 0.5520168462172308, 0.32897748560638995, [0.32897749], 0.0, 0
521, 161.2503046989441, 161.25896072387695, 145.75, 133.25, 1.3440410168767358, 0.542016541032136, 132.014175, 121.852925, 3.587174321726127, 3.6165710521764787, 0.542016541032136, 0.33032858131155135, [0.33032858], 0.0, 0
522, 161.50032544136047, 161.51032185554504, 145.75, 133.0, 1.3460410779137548, 0.5480167241431929, 132.014175, 121.6497, 3.595674581133458, 3.6151543422752574, 0.5480167241431929, 0.33005836217052037, [0.33005836], 0.0, 0
523, 161.75024509429932, 161.75980734825134, 146.5, 133.0, 1.3500411999877926, 0.5460166631061739, 132.62385, 121.6497, 3.6126750999481185, 3.61409180984934, 0.5460166631061739, 0.3297881430294894, [0.32978814], 0.0, 0
524, 162.00031352043152, 162.0104956626892, 146.0, 133.0, 1.3500411999877926, 0.5500167851802118, 132.2174, 121.6497, 3.6126750999481185, 3.6133834548987296, 0.5500167851802118, 0.3292477047474264, [0.3292477], 0.0, 0
525, 162.25030827522278, 162.25976824760437, 146.0, 133.0, 1.3480411389507738, 0.5500167851802118, 132.2174, 121.6497, 3.6041748405407885, 3.612675099948119, 0.5500167851802118, 0.3292477047474274, [0.3292477], 0.0, 0
526, 162.50030612945557, 162.51052904129028, 146.0, 133.25, 1.3460410779137548, 0.5540169072542498, 132.2174, 121.852925, 3.595674581133458, 3.6119667449975084, 0.5540169072542498, 0.3295179238884605, [0.32951792], 0.0, 0
527, 162.75030708312988, 162.75991463661194, 145.75, 133.25, 1.3480411389507738, 0.5540169072542498, 132.014175, 121.852925, 3.6041748405407885, 3.6109042125715916, 0.5540169072542498, 0.3297881430294938, [0.32978814], 0.0, 0
528, 163.00033283233643, 163.0104784965515, 145.5, 133.0, 1.3480411389507738, 0.5600170903653066, 131.81095, 121.6497, 3.6041748405407885, 3.6098416801456756, 0.5600170903653066, 0.3295179238884627, [0.32951792], 0.0, 0
529, 163.25029873847961, 163.2592225074768, 146.25, 133.0, 1.334040711691641, 0.5560169682912687, 132.420625, 121.6497, 3.5446730246894744, 3.6087791477197597, 0.5560169682912687, 0.3295179238884638, [0.32951792], 0.0, 0
530, 163.5003113746643, 163.5102288722992, 146.0, 133.5, 1.3460410779137548, 0.5600170903653066, 132.2174, 122.05615, 3.595674581133458, 3.60559155044201, 0.5600170903653066, 0.3314094578756896, [0.33140946], 0.0, 0
531, 163.7503137588501, 163.75980353355408, 145.5, 133.0, 1.3460410779137548, 0.5600170903653066, 131.81095, 121.6497, 3.595674581133458, 3.6045290180160934, 0.5600170903653066, 0.32978814302949816, [0.32978814], 0.0, 0
532, 164.00030422210693, 164.01040506362915, 146.25, 133.0, 1.3480411389507738, 0.5640172124393446, 132.420625, 121.6497, 3.6041748405407885, 3.6034664855901775, 0.5640172124393446, 0.32978814302949927, [0.32978814], 0.0, 0
533, 164.25030207633972, 164.2597315311432, 145.75, 133.0, 1.3440410168767358, 0.5640172124393446, 132.014175, 121.6497, 3.587174321726127, 3.602758130639567, 0.5640172124393446, 0.3295179238884682, [0.32951792], 0.0, 0
534, 164.50030827522278, 164.5105335712433, 146.25, 133.0, 1.3460410779137548, 0.5680173345133824, 132.420625, 121.6497, 3.595674581133458, 3.602049775688956, 0.5680173345133824, 0.3300583621705335, [0.33005836], 0.0, 0
535, 164.75031661987305, 164.75968551635742, 146.25, 133.0, 1.3460410779137548, 0.5660172734763634, 132.420625, 121.6497, 3.595674581133458, 3.6013414207383447, 0.5660172734763634, 0.32978814302950255, [0.32978814], 0.0, 0
536, 165.00008392333984, 165.00877904891968, 146.25, 133.25, 1.3400408948026978, 0.5640172124393446, 132.420625, 121.852925, 3.570173802911466, 3.600278888312429, 0.5640172124393446, 0.32978814302950366, [0.32978814], 0.0, 0
537, 165.25031399726868, 165.2603771686554, 146.25, 133.0, 1.3440410168767358, 0.5720174565874203, 132.420625, 121.6497, 3.587174321726127, 3.5988621784112067, 0.5720174565874203, 0.33059880045260104, [0.3305988], 0.0, 0
538, 165.50030541419983, 165.50995206832886, 146.0, 133.0, 1.338040833765679, 0.5780176396984771, 132.2174, 121.6497, 3.561673543504136, 3.5977996459852903, 0.5780176396984771, 0.3300583621705379, [0.33005836], 0.0, 0
539, 165.75030374526978, 165.75976824760437, 146.25, 132.75, 1.3460410779137548, 0.582017761772515, 132.420625, 121.446475, 3.595674581133458, 3.595674581133458, 0.582017761772515, 0.33086901959363524, [0.33086902], 0.0, 0
540, 166.0003092288971, 166.01043677330017, 146.25, 133.0, 1.3460410779137548, 0.5760175786614582, 132.420625, 121.6497, 3.595674581133458, 3.5946120487075413, 0.5760175786614582, 0.32978814302950804, [0.32978814], 0.0, 0
541, 166.25010204315186, 166.25954127311707, 145.75, 132.75, 1.3440410168767358, 0.5780176396984771, 132.014175, 121.446475, 3.587174321726127, 3.5939036937569306, 0.5780176396984771, 0.32978814302950915, [0.32978814], 0.0, 0
542, 166.50030541419983, 166.51062035560608, 146.0, 133.0, 1.3400408948026978, 0.582017761772515, 132.2174, 121.6497, 3.570173802911466, 3.59319533880632, 0.582017761772515, 0.33005836217054235, [0.33005836], 0.0, 0
543, 166.75030636787415, 166.75983786582947, 145.25, 133.0, 1.3440410168767358, 0.5860178838465528, 131.607725, 121.6497, 3.587174321726127, 3.5917786289050984, 0.5860178838465528, 0.33059880045260764, [0.3305988], 0.0, 0
544, 167.0003571510315, 167.0098955631256, 146.0, 133.0, 1.332040650654622, 0.5860178838465528, 132.2174, 121.6497, 3.536172765282144, 3.5903619190038767, 0.5860178838465528, 0.3300583621705446, [0.33005836], 0.0, 0
545, 167.25031232833862, 167.25886344909668, 146.0, 133.25, 1.3420409558397168, 0.584017822809534, 132.2174, 121.852925, 3.5786740623187967, 3.588591031627349, 0.584017822809534, 0.3316796770167381, [0.33167968], 0.0, 0
546, 167.500305891037, 167.5164065361023, 145.25, 132.75, 1.3400408948026978, 0.5680173345133824, 131.607725, 121.446475, 3.570173802911466, 3.5882368541520435, 0.5680173345133824, 0.33032858131157883, [0.33032858], 0.0, 0
547, 167.75030088424683, 167.76004099845886, 146.0, 132.75, 1.3440410168767358, 0.5780176396984771, 132.2174, 121.446475, 3.587174321726127, 3.5871743217261276, 0.5780176396984771, 0.33059880045261203, [0.3305988], 0.0, 0
548, 168.00030493736267, 168.01006817817688, 145.75, 133.25, 1.3440410168767358, 0.5740175176244393, 132.014175, 121.852925, 3.587174321726127, 3.5861117893002104, 0.5740175176244393, 0.33005836217054896, [0.33005836], 0.0, 0
549, 168.2503068447113, 168.26012063026428, 146.25, 133.25, 1.3420409558397168, 0.5780176396984771, 132.420625, 121.852925, 3.5786740623187967, 3.5850492568742944, 0.5780176396984771, 0.33005836217055007, [0.33005836], 0.0, 0
550, 168.50030732154846, 168.51040124893188, 145.75, 132.5, 1.3440410168767358, 0.5660172734763634, 132.014175, 121.24325, 3.587174321726127, 3.5839867244483785, 0.5660172734763634, 0.33032858131158327, [0.33032858], 0.0, 0
551, 168.75030875205994, 168.7602744102478, 145.75, 133.0, 1.3440410168767358, 0.5720174565874203, 132.014175, 121.6497, 3.587174321726127, 3.5836325469730728, 0.5720174565874203, 0.3300583621705523, [0.33005836], 0.0, 0
552, 169.00034046173096, 169.00933647155762, 146.0, 132.75, 1.338040833765679, 0.5780176396984771, 132.2174, 121.446475, 3.561673543504136, 3.582924192022462, 0.5780176396984771, 0.3300583621705534, [0.33005836], 0.0, 0
553, 169.25031113624573, 169.26046323776245, 145.75, 133.0, 1.3400408948026978, 0.5700173955504014, 132.014175, 121.6497, 3.570173802911466, 3.581153304645935, 0.5700173955504014, 0.3308690195936507, [0.33086902], 0.0, 0
554, 169.50031161308289, 169.50986528396606, 145.5, 133.0, 1.3420409558397168, 0.5640172124393446, 131.81095, 121.6497, 3.5786740623187967, 3.5822158370718515, 0.5640172124393446, 0.3305988004526198, [0.3305988], 0.0, 0
555, 169.75030279159546, 169.76052713394165, 146.0, 133.0, 1.3420409558397168, 0.5740175176244393, 132.2174, 121.6497, 3.5786740623187967, 3.5815074821212405, 0.5740175176244393, 0.3303285813115888, [0.33032858], 0.0, 0
556, 170.00030779838562, 170.01090335845947, 146.0, 133.0, 1.3420409558397168, 0.5640172124393446, 132.2174, 121.6497, 3.5786740623187967, 3.58079912717063, 0.5640172124393446, 0.33032858131158993, [0.33032858], 0.0, 0
557, 170.2502999305725, 170.2599856853485, 145.5, 132.5, 1.3420409558397168, 0.5680173345133824, 131.81095, 121.24325, 3.5786740623187967, 3.579736594744713, 0.5680173345133824, 0.33032858131159104, [0.33032858], 0.0, 0
558, 170.50030970573425, 170.5103781223297, 145.5, 133.0, 1.3400408948026978, 0.5640172124393446, 131.81095, 121.6497, 3.570173802911466, 3.5793824172694078, 0.5640172124393446, 0.33032858131159215, [0.33032858], 0.0, 0
559, 170.75030970573425, 170.7602915763855, 145.75, 132.5, 1.3420409558397168, 0.5700173955504014, 132.014175, 121.24325, 3.5786740623187967, 3.5783198848434914, 0.5700173955504014, 0.33059880045262535, [0.3305988], 0.0, 0
560, 171.00033164024353, 171.00852155685425, 146.0, 132.75, 1.332040650654622, 0.5660172734763634, 132.2174, 121.446475, 3.536172765282144, 3.5776115298928803, 0.5660172734763634, 0.33032858131159437, [0.33032858], 0.0, 0
561, 171.25031447410583, 171.25937819480896, 145.75, 132.75, 1.330040589617603, 0.5640172124393446, 132.014175, 121.446475, 3.527672505874813, 3.576194819991659, 0.5640172124393446, 0.3316796770167558, [0.33167968], 0.0, 0
562, 171.50031542778015, 171.51073908805847, 146.0, 132.75, 1.3400408948026978, 0.5600170903653066, 132.2174, 121.446475, 3.570173802911466, 3.5737155776645206, 0.5600170903653066, 0.33194989615778897, [0.3319499], 0.0, 0
563, 171.75029945373535, 171.7662217617035, 145.75, 132.5, 1.33604077272866, 0.5540169072542498, 132.014175, 121.24325, 3.5531732840968053, 3.5740697551398264, 0.5540169072542498, 0.33059880045262974, [0.3305988], 0.0, 0
564, 172.00029850006104, 172.01067447662354, 146.0, 132.5, 1.3420409558397168, 0.5500167851802118, 132.2174, 121.24325, 3.5786740623187967, 3.572298867763299, 0.5500167851802118, 0.33113923873469503, [0.33113924], 0.0, 0
565, 172.25030612945557, 172.26027035713196, 145.5, 133.0, 1.338040833765679, 0.5500167851802118, 131.81095, 121.6497, 3.561673543504136, 3.5715905128126884, 0.5500167851802118, 0.33032858131159987, [0.33032858], 0.0, 0
566, 172.50034642219543, 172.51028633117676, 145.75, 133.0, 1.338040833765679, 0.5480167241431929, 132.014175, 121.6497, 3.561673543504136, 3.5705279803867715, 0.5480167241431929, 0.3308690195936651, [0.33086902], 0.0, 0
567, 172.75030374526978, 172.76022791862488, 146.0, 133.0, 1.3400408948026978, 0.5480167241431929, 132.2174, 121.6497, 3.570173802911466, 3.5701738029114662, 0.5480167241431929, 0.3308690195936662, [0.33086902], 0.0, 0
568, 173.0002989768982, 173.00915217399597, 146.0, 132.5, 1.3420409558397168, 0.5520168462172308, 132.2174, 121.24325, 3.5786740623187967, 3.569465447960855, 0.5520168462172308, 0.3305988004526353, [0.3305988], 0.0, 0
569, 173.2503044605255, 173.25987315177917, 145.75, 132.25, 1.330040589617603, 0.544016602069155, 132.014175, 121.040025, 3.527672505874813, 3.571236335337383, 0.544016602069155, 0.33032858131160436, [0.33032858], 0.0, 0
570, 173.50030493736267, 173.50991940498352, 146.0, 132.75, 1.338040833765679, 0.542016541032136, 132.2174, 121.446475, 3.561673543504136, 3.56911127048555, 0.542016541032136, 0.3319498961577979, [0.3319499], 0.0, 0
571, 173.75031518936157, 173.76015734672546, 145.5, 132.5, 1.3400408948026978, 0.542016541032136, 131.81095, 121.24325, 3.570173802911466, 3.5687570930102446, 0.542016541032136, 0.3308690195936707, [0.33086902], 0.0, 0
572, 174.00030612945557, 174.00988125801086, 145.5, 133.0, 1.3400408948026978, 0.540016479995117, 131.81095, 121.6497, 3.570173802911466, 3.5680487380596335, 0.540016479995117, 0.3305988004526398, [0.3305988], 0.0, 0
573, 174.2503309249878, 174.26012897491455, 145.75, 133.0, 1.33604077272866, 0.544016602069155, 132.014175, 121.6497, 3.5531732840968053, 3.567340383109022, 0.544016602069155, 0.3305988004526409, [0.3305988], 0.0, 0
574, 174.5003068447113, 174.5101442337036, 146.0, 132.25, 1.33604077272866, 0.5460166631061739, 132.2174, 121.040025, 3.5531732840968053, 3.566277850683106, 0.5460166631061739, 0.3311392387347062, [0.33113924], 0.0, 0
575, 174.7503001689911, 174.76057243347168, 146.0, 132.75, 1.338040833765679, 0.542016541032136, 132.2174, 121.446475, 3.561673543504136, 3.564861140781885, 0.542016541032136, 0.3311392387347073, [0.33113924], 0.0, 0
576, 175.00014638900757, 175.00780487060547, 146.0, 133.0, 1.334040711691641, 0.5460166631061739, 132.2174, 121.6497, 3.5446730246894744, 3.563798608355968, 0.5460166631061739, 0.33086901959367626, [0.33086902], 0.0, 0
577, 175.25029969215393, 175.25856494903564, 145.5, 132.75, 1.338040833765679, 0.5480167241431929, 131.81095, 121.446475, 3.561673543504136, 3.5630902534053575, 0.5480167241431929, 0.3314094578757416, [0.33140946], 0.0, 0
578, 175.50032091140747, 175.51005625724792, 145.75, 132.5, 1.33604077272866, 0.5520168462172308, 132.014175, 121.24325, 3.5531732840968053, 3.562736075930052, 0.5520168462172308, 0.3308690195936785, [0.33086902], 0.0, 0
579, 175.75030422210693, 175.7602996826172, 145.5, 132.5, 1.338040833765679, 0.5600170903653066, 131.81095, 121.24325, 3.561673543504136, 3.5616735435041362, 0.5600170903653066, 0.33113923873471174, [0.33113924], 0.0, 0
580, 176.00541186332703, 176.0233907699585, 145.5, 132.75, 1.334040711691641, 0.5760175786614582, 131.81095, 121.446475, 3.5446730246894744, 3.5609651885535243, 0.5760175786614582, 0.3308690195936807, [0.33086902], 0.0, 0
581, 176.2503056526184, 176.2600498199463, 145.75, 132.5, 1.33604077272866, 0.5620171514023256, 132.014175, 121.24325, 3.5531732840968053, 3.559548478652303, 0.5620171514023256, 0.33140945787574605, [0.33140946], 0.0, 0
582, 176.50033044815063, 176.51044392585754, 145.0, 132.5, 1.33604077272866, 0.5560169682912687, 131.40449999999998, 121.24325, 3.5531732840968053, 3.558485946226387, 0.5560169682912687, 0.33113923873471507, [0.33113924], 0.0, 0
583, 176.75030970573425, 176.7598385810852, 145.25, 132.75, 1.338040833765679, 0.5620171514023256, 131.607725, 121.446475, 3.561673543504136, 3.557777591275776, 0.5620171514023256, 0.33113923873471623, [0.33113924], 0.0, 0
584, 177.00035500526428, 177.01037335395813, 145.5, 133.0, 1.3260404675435653, 0.5640172124393446, 131.81095, 121.6497, 3.5106719870601526, 3.5570692363251646, 0.5640172124393446, 0.3308690195936852, [0.33086902], 0.0, 0
585, 177.2503056526184, 177.2602334022522, 145.5, 133.0, 1.332040650654622, 0.5620171514023256, 131.81095, 121.6497, 3.536172765282144, 3.5560067038992487, 0.5620171514023256, 0.33249033443987885, [0.33249033], 0.0, 0
586, 177.50030899047852, 177.5082848072052, 145.25, 132.5, 1.33604077272866, 0.5620171514023256, 131.607725, 121.24325, 3.5531732840968053, 3.556360881374554, 0.5620171514023256, 0.3316796770167837, [0.33167968], 0.0, 0
587, 177.7503101825714, 177.7599995136261, 145.5, 132.75, 1.33604077272866, 0.5680173345133824, 131.81095, 121.446475, 3.5531732840968053, 3.5556525264239434, 0.5680173345133824, 0.3311392387347207, [0.33113924], 0.0, 0
588, 178.00031161308289, 178.01040124893188, 145.5, 132.5, 1.33604077272866, 0.5740175176244393, 131.81095, 121.24325, 3.5531732840968053, 3.5556525264239434, 0.5740175176244393, 0.3311392387347218, [0.33113924], 0.0, 0
589, 178.25118327140808, 178.2701485157013, 145.5, 132.5, 1.330040589617603, 0.584017822809534, 131.81095, 121.24325, 3.527672505874813, 3.554589993998027, 0.584017822809534, 0.3311392387347229, [0.33113924], 0.0, 0
590, 178.5003056526184, 178.5103678703308, 145.5, 133.0, 1.334040711691641, 0.5740175176244393, 131.81095, 121.6497, 3.5446730246894744, 3.5531732840968053, 0.5740175176244393, 0.33194989615782017, [0.3319499], 0.0, 0
591, 178.75031352043152, 178.76025652885437, 145.5, 132.5, 1.33604077272866, 0.5780176396984771, 131.81095, 121.24325, 3.5531732840968053, 3.5524649291461947, 0.5780176396984771, 0.33140945787575726, [0.33140946], 0.0, 0
592, 179.00034165382385, 179.01665043830872, 145.75, 132.75, 1.33604077272866, 0.582017761772515, 132.014175, 121.446475, 3.5531732840968053, 3.551756574195584, 0.582017761772515, 0.3311392387347263, [0.33113924], 0.0, 0
593, 179.2503011226654, 179.25870442390442, 146.0, 132.75, 1.3280405285805843, 0.5800177007354961, 132.2174, 121.446475, 3.519172246467483, 3.550694041769667, 0.5800177007354961, 0.3311392387347274, [0.33113924], 0.0, 0
594, 179.50031924247742, 179.51018738746643, 146.0, 132.75, 1.334040711691641, 0.5780176396984771, 132.2174, 121.446475, 3.5446730246894744, 3.5503398642943615, 0.5780176396984771, 0.3322201152988568, [0.33222012], 0.0, 0
595, 179.75030946731567, 179.7602961063385, 145.75, 132.0, 1.334040711691641, 0.5760175786614582, 132.014175, 120.8368, 3.5446730246894744, 3.549631509343751, 0.5760175786614582, 0.3314094578757617, [0.33140946], 0.0, 0
596, 180.00030779838562, 180.00990200042725, 146.0, 132.0, 1.334040711691641, 0.5740175176244393, 132.2174, 120.8368, 3.5446730246894744, 3.5485689769178346, 0.5740175176244393, 0.33140945787576287, [0.33140946], 0.0, 0
597, 180.25030827522278, 180.26002430915833, 145.75, 132.5, 1.334040711691641, 0.5700173955504014, 132.014175, 121.24325, 3.5446730246894744, 3.5475064444919178, 0.5700173955504014, 0.331409457875764, [0.33140946], 0.0, 0
598, 180.50030636787415, 180.5105059146881, 145.25, 132.25, 1.332040650654622, 0.5700173955504014, 131.607725, 121.040025, 3.536172765282144, 3.5471522670166125, 0.5700173955504014, 0.3314094578757651, [0.33140946], 0.0, 0
599, 180.75030398368835, 180.75990080833435, 145.5, 132.75, 1.334040711691641, 0.5700173955504014, 131.81095, 121.446475, 3.5446730246894744, 3.546443912066002, 0.5700173955504014, 0.33167967701679824, [0.33167968], 0.0, 0
600, 181.0003206729889, 181.01044845581055, 145.5, 132.25, 1.334040711691641, 0.5660172734763634, 131.81095, 121.040025, 3.5446730246894744, 3.545735557115391, 0.5660172734763634, 0.3314094578757673, [0.33140946], 0.0, 0
601, 181.25030660629272, 181.26004576683044, 146.0, 132.25, 1.332040650654622, 0.5700173955504014, 132.2174, 121.040025, 3.536172765282144, 3.545735557115391, 0.5700173955504014, 0.3314094578757685, [0.33140946], 0.0, 0
602, 181.50030422210693, 181.5099720954895, 145.25, 132.5, 1.332040650654622, 0.5700173955504014, 131.607725, 121.24325, 3.536172765282144, 3.5446730246894744, 0.5700173955504014, 0.3316796770168016, [0.33167968], 0.0, 0
603, 181.75030493736267, 181.76022481918335, 145.25, 132.25, 1.334040711691641, 0.5680173345133824, 131.607725, 121.040025, 3.5446730246894744, 3.543964669738864, 0.5680173345133824, 0.33167967701680273, [0.33167968], 0.0, 0
604, 182.00030517578125, 182.00997829437256, 144.75, 132.75, 1.334040711691641, 0.5620171514023256, 131.20127499999998, 121.446475, 3.5446730246894744, 3.543256314788253, 0.5620171514023256, 0.3314094578757718, [0.33140946], 0.0, 0
605, 182.25030541419983, 182.26018738746643, 145.25, 132.0, 1.332040650654622, 0.5640172124393446, 131.607725, 120.8368, 3.536172765282144, 3.543256314788253, 0.5640172124393446, 0.3314094578757729, [0.33140946], 0.0, 0
606, 182.50071477890015, 182.51792430877686, 145.0, 132.25, 1.3260404675435653, 0.5500167851802118, 131.40449999999998, 121.040025, 3.5106719870601526, 3.5425479598376417, 0.5500167851802118, 0.3316796770168061, [0.33167968], 0.0, 0
607, 182.75030279159546, 182.76036405563354, 145.5, 132.75, 1.332040650654622, 0.5580170293282877, 131.81095, 121.446475, 3.536172765282144, 3.5407770724611147, 0.5580170293282877, 0.3324903344399035, [0.33249033], 0.0, 0
608, 183.00030851364136, 183.01031470298767, 145.5, 132.5, 1.332040650654622, 0.5600170903653066, 131.81095, 121.24325, 3.536172765282144, 3.539714540035199, 0.5600170903653066, 0.33167967701680834, [0.33167968], 0.0, 0
609, 183.25030207633972, 183.25978255271912, 145.0, 132.75, 1.330040589617603, 0.5500167851802118, 131.40449999999998, 121.446475, 3.527672505874813, 3.5407770724611147, 0.5500167851802118, 0.33167967701680945, [0.33167968], 0.0, 0
610, 183.5003309249878, 183.5104067325592, 145.5, 132.25, 1.330040589617603, 0.5460166631061739, 131.81095, 121.040025, 3.527672505874813, 3.5404228949858094, 0.5460166631061739, 0.33194989615784265, [0.3319499], 0.0, 0
611, 183.7503101825714, 183.75982642173767, 145.25, 132.5, 1.332040650654622, 0.5520168462172308, 131.607725, 121.24325, 3.536172765282144, 3.539360362559893, 0.5520168462172308, 0.33194989615784376, [0.3319499], 0.0, 0
612, 184.0003044605255, 184.0099813938141, 145.25, 132.75, 1.332040650654622, 0.542016541032136, 131.607725, 121.446475, 3.536172765282144, 3.5386520076092816, 0.542016541032136, 0.33167967701681283, [0.33167968], 0.0, 0
613, 184.25033521652222, 184.25998997688293, 145.75, 132.25, 1.3260404675435653, 0.542016541032136, 132.014175, 121.040025, 3.5106719870601526, 3.537943652658671, 0.542016541032136, 0.33167967701681395, [0.33167968], 0.0, 0
614, 184.50031995773315, 184.51014375686646, 145.5, 132.5, 1.3280405285805843, 0.544016602069155, 131.81095, 121.24325, 3.519172246467483, 3.5372352977080603, 0.544016602069155, 0.3324903344399114, [0.33249033], 0.0, 0
615, 184.75030779838562, 184.76038122177124, 145.5, 132.5, 1.330040589617603, 0.542016541032136, 131.81095, 121.24325, 3.527672505874813, 3.536172765282144, 0.542016541032136, 0.3322201152988804, [0.33222012], 0.0, 0
616, 185.00030660629272, 185.0102801322937, 145.5, 132.75, 1.330040589617603, 0.544016602069155, 131.81095, 121.446475, 3.527672505874813, 3.5351102328562276, 0.544016602069155, 0.33194989615784937, [0.3319499], 0.0, 0
617, 185.25030422210693, 185.25971841812134, 145.75, 132.25, 1.330040589617603, 0.5460166631061739, 132.014175, 121.040025, 3.527672505874813, 3.5340477004303117, 0.5460166631061739, 0.3319498961578505, [0.3319499], 0.0, 0
618, 185.5001425743103, 185.50900053977966, 145.75, 132.5, 1.3220403454695273, 0.542016541032136, 132.014175, 121.24325, 3.4936714682454912, 3.534401877905617, 0.542016541032136, 0.33194989615785164, [0.3319499], 0.0, 0
619, 185.75031042099, 185.75875043869019, 145.5, 132.5, 1.3220403454695273, 0.544016602069155, 131.81095, 121.24325, 3.4936714682454912, 3.5322768130537843, 0.544016602069155, 0.3330307727219811, [0.33303077], 0.0, 0
620, 186.0003216266632, 186.0087070465088, 145.0, 132.25, 1.3280405285805843, 0.5500167851802118, 131.40449999999998, 121.040025, 3.519172246467483, 3.5301517482019515, 0.5500167851802118, 0.3330307727219822, [0.33303077], 0.0, 0
621, 186.25033736228943, 186.26078414916992, 145.0, 132.0, 1.3200402844325083, 0.5580170293282877, 131.40449999999998, 120.8368, 3.4851712088381603, 3.5290892157760356, 0.5580170293282877, 0.3322201152988872, [0.33222012], 0.0, 0
622, 186.50033974647522, 186.5108835697174, 145.5, 132.0, 1.3200402844325083, 0.5560169682912687, 131.81095, 120.8368, 3.4851712088381603, 3.526609973448897, 0.5560169682912687, 0.3333009918630166, [0.33330099], 0.0, 0
623, 186.75701689720154, 186.78076601028442, 145.5, 132.0, 1.3200402844325083, 0.5600170903653066, 131.81095, 120.8368, 3.4851712088381603, 3.524484908597065, 0.5600170903653066, 0.3333009918630177, [0.33330099], 0.0, 0
624, 187.00032544136047, 187.01147747039795, 145.5, 132.5, 1.3180402233954893, 0.5640172124393446, 131.81095, 121.24325, 3.4766709494308294, 3.5220056662699264, 0.5640172124393446, 0.33330099186301887, [0.33330099], 0.0, 0
625, 187.25031852722168, 187.26106238365173, 145.75, 132.0, 1.3200402844325083, 0.5620171514023256, 132.014175, 120.8368, 3.4851712088381603, 3.5191722464674826, 0.5620171514023256, 0.3335712110040521, [0.33357121], 0.0, 0
626, 187.50035214424133, 187.52133464813232, 145.5, 132.75, 1.3100399792474136, 0.5780176396984771, 131.81095, 121.446475, 3.4426699118015076, 3.51704718161565, 0.5780176396984771, 0.33330099186302115, [0.33330099], 0.0, 0
627, 187.75034880638123, 187.76018905639648, 145.25, 132.5, 1.3160401623584705, 0.5620171514023256, 131.607725, 121.24325, 3.4681706900235, 3.51315122938729, 0.5620171514023256, 0.33465208756818265, [0.33465209], 0.0, 0
628, 188.0003263950348, 188.00932240486145, 145.5, 132.5, 1.3200402844325083, 0.5620171514023256, 131.81095, 121.24325, 3.4851712088381603, 3.509963632109541, 0.5620171514023256, 0.33384143014508755, [0.33384143], 0.0, 0
629, 188.2503113746643, 188.2587251663208, 145.75, 132.5, 1.3220403454695273, 0.5600170903653066, 132.014175, 121.24325, 3.4936714682454912, 3.507484389782403, 0.5600170903653066, 0.33330099186302453, [0.33330099], 0.0, 0
630, 188.500314950943, 188.5086395740509, 145.25, 132.25, 1.3240404065065463, 0.5640172124393446, 131.607725, 121.040025, 3.5021717276528217, 3.5057135024058765, 0.5640172124393446, 0.3330307727219936, [0.33303077], 0.0, 0
631, 188.750342130661, 188.7597737312317, 145.5, 132.25, 1.3160401623584705, 0.5700173955504014, 131.81095, 121.040025, 3.4681706900235, 3.5053593249305703, 0.5700173955504014, 0.33276055358096257, [0.33276055], 0.0, 0
632, 189.00542521476746, 189.01748776435852, 145.0, 132.5, 1.3200402844325083, 0.5680173345133824, 131.40449999999998, 121.24325, 3.4851712088381603, 3.502525905128127, 0.5680173345133824, 0.3338414301450921, [0.33384143], 0.0, 0
633, 189.25029826164246, 189.25985312461853, 145.5, 132.25, 1.3240404065065463, 0.5700173955504014, 131.81095, 121.040025, 3.5021717276528217, 3.5004008402762943, 0.5700173955504014, 0.3333009918630291, [0.33330099], 0.0, 0
634, 189.50030827522278, 189.51058840751648, 145.25, 132.5, 1.3240404065065463, 0.5780176396984771, 131.607725, 121.24325, 3.5021717276528217, 3.4993383078503784, 0.5780176396984771, 0.332760553580966, [0.33276055], 0.0, 0
635, 189.7501368522644, 189.75991773605347, 145.75, 132.0, 1.3260404675435653, 0.5760175786614582, 132.014175, 120.8368, 3.5106719870601526, 3.498275775424462, 0.5760175786614582, 0.3327605535809672, [0.33276055], 0.0, 0
636, 190.0003204345703, 190.01048636436462, 145.25, 132.0, 1.3260404675435653, 0.582017761772515, 131.607725, 120.8368, 3.5106719870601526, 3.4972132429985456, 0.582017761772515, 0.3324903344399363, [0.33249033], 0.0, 0
637, 190.25030946731567, 190.26008009910583, 145.0, 132.25, 1.3240404065065463, 0.582017761772515, 131.40449999999998, 121.040025, 3.5021717276528217, 3.4961507105726297, 0.582017761772515, 0.3324903344399375, [0.33249033], 0.0, 0
638, 190.50030517578125, 190.51011967658997, 144.75, 132.25, 1.3260404675435653, 0.5780176396984771, 131.20127499999998, 121.040025, 3.5106719870601526, 3.4957965330973244, 0.5780176396984771, 0.3327605535809706, [0.33276055], 0.0, 0
639, 190.75030541419983, 190.7603096961975, 145.0, 132.25, 1.3260404675435653, 0.582017761772515, 131.40449999999998, 121.040025, 3.5106719870601526, 3.495442355622018, 0.582017761772515, 0.33249033443993975, [0.33249033], 0.0, 0
640, 191.0003092288971, 191.0090570449829, 144.75, 132.5, 1.3200402844325083, 0.5780176396984771, 131.20127499999998, 121.24325, 3.4851712088381603, 3.4947340006714076, 0.5780176396984771, 0.3324903344399409, [0.33249033], 0.0, 0
641, 191.25032496452332, 191.26042294502258, 145.0, 132.5, 1.3260404675435653, 0.582017761772515, 131.40449999999998, 121.24325, 3.5106719870601526, 3.4929631132948806, 0.582017761772515, 0.33330099186303824, [0.33330099], 0.0, 0
642, 191.50035405158997, 191.51101851463318, 145.25, 132.5, 1.3160401623584705, 0.5740175176244393, 131.607725, 121.24325, 3.4681706900235, 3.49225475834427, 0.5740175176244393, 0.3324903344399432, [0.33249033], 0.0, 0
643, 191.75031900405884, 191.75875663757324, 145.25, 132.25, 1.3160401623584705, 0.5800177007354961, 131.607725, 121.040025, 3.4681706900235, 3.4911922259183528, 0.5800177007354961, 0.3338414301451047, [0.33384143], 0.0, 0
644, 192.00019097328186, 192.01002025604248, 145.25, 132.5, 1.3240404065065463, 0.5720174565874203, 131.607725, 121.24325, 3.5021717276528217, 3.490129693492437, 0.5720174565874203, 0.3338414301451058, [0.33384143], 0.0, 0
645, 192.25030422210693, 192.25980615615845, 145.5, 132.5, 1.3220403454695273, 0.5680173345133824, 131.81095, 121.24325, 3.4936714682454912, 3.489421338541826, 0.5680173345133824, 0.3327605535809786, [0.33276055], 0.0, 0
646, 192.5003044605255, 192.5102677345276, 145.25, 132.0, 1.3240404065065463, 0.5680173345133824, 131.607725, 120.8368, 3.5021717276528217, 3.4897755160171315, 0.5680173345133824, 0.33303077272201187, [0.33303077], 0.0, 0
647, 192.75030708312988, 192.7599902153015, 145.25, 132.25, 1.3240404065065463, 0.5720174565874203, 131.607725, 121.040025, 3.5021717276528217, 3.490483870967742, 0.5720174565874203, 0.3327605535809809, [0.33276055], 0.0, 0
648, 193.000305891037, 193.01047611236572, 145.0, 132.25, 1.3240404065065463, 0.5700173955504014, 131.40449999999998, 121.040025, 3.5021717276528217, 3.4911922259183537, 0.5700173955504014, 0.332760553580982, [0.33276055], 0.0, 0
649, 193.250563621521, 193.26863646507263, 145.5, 132.25, 1.3200402844325083, 0.5700173955504014, 131.81095, 121.040025, 3.4851712088381603, 3.4922547583442696, 0.5700173955504014, 0.33276055358098316, [0.33276055], 0.0, 0
650, 193.50030159950256, 193.5102095603943, 145.25, 131.75, 1.3220403454695273, 0.5640172124393446, 131.607725, 120.633575, 3.4936714682454912, 3.4922547583442696, 0.5640172124393446, 0.3333009918630485, [0.33330099], 0.0, 0
651, 193.75032591819763, 193.75874733924866, 145.5, 132.5, 1.3160401623584705, 0.5720174565874203, 131.81095, 121.24325, 3.4681706900235, 3.494379823196102, 0.5720174565874203, 0.3330307727220176, [0.33303077], 0.0, 0
652, 194.00030541419983, 194.01005697250366, 145.5, 132.0, 1.3240404065065463, 0.5680173345133824, 131.81095, 120.8368, 3.5021717276528217, 3.4943798231961023, 0.5680173345133824, 0.33384143014511497, [0.33384143], 0.0, 0
653, 194.25030851364136, 194.259747505188, 145.5, 132.0, 1.3200402844325083, 0.5620171514023256, 131.81095, 120.8368, 3.4851712088381603, 3.495088178146713, 0.5620171514023256, 0.3327605535809877, [0.33276055], 0.0, 0
654, 194.5003023147583, 194.51034307479858, 145.75, 132.0, 1.3220403454695273, 0.5640172124393446, 132.014175, 120.8368, 3.4936714682454912, 3.494734000671407, 0.5640172124393446, 0.3333009918630531, [0.33330099], 0.0, 0
655, 194.75030875205994, 194.75975918769836, 145.5, 132.5, 1.3240404065065463, 0.5600170903653066, 131.81095, 121.24325, 3.5021717276528217, 3.4943798231961023, 0.5600170903653066, 0.33303077272202214, [0.33303077], 0.0, 0
656, 195.00030612945557, 195.01046633720398, 145.0, 132.25, 1.3220403454695273, 0.5640172124393446, 131.40449999999998, 121.040025, 3.4936714682454912, 3.4957965330973244, 0.5640172124393446, 0.33276055358099116, [0.33276055], 0.0, 0
657, 195.25030708312988, 195.2599437236786, 145.5, 132.0, 1.3200402844325083, 0.5620171514023256, 131.81095, 120.8368, 3.4851712088381603, 3.4961507105726297, 0.5620171514023256, 0.3330307727220244, [0.33303077], 0.0, 0
