seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.04018378257751465, 0.0963582992553711, 0.0, 0.0, 1.3000396740623188, 0.5580170293282877, 13.534, 13.534, 3.400168614764855, 0, 0.5580170293282877, 0.0, 0.0, 0.0, 0
2, 0.2552924156188965, 0.33879566192626953, 144.5, 131.25, 1.3020397350993378, 0.5780176396984771, 130.99805, 120.227125, 3.408668874172186, 0.14167369228186896, 0.5780176396984771, 0.3369649879531921, [0.33696499], 0.0, 0
3, 0.5053274631500244, 0.5202140808105469, 144.75, 131.25, 1.296039551988281, 0.5660172734763634, 131.20127499999998, 120.227125, 3.3831680959501944, 0.28370156203904334, 0.5660172734763634, 0.33686416778403827, [0.33686417], 0.0, 0
4, 0.7502908706665039, 0.7608137130737305, 144.25, 131.5, 1.3040397961363568, 0.5560169682912687, 130.794825, 120.43035, 3.4171691335795162, 0.4246668993703015, 0.5560169682912687, 0.33773794481150377, [0.33773794], 0.0, 0
5, 1.0003063678741455, 1.010296106338501, 144.75, 131.5, 1.3040397961363568, 0.5600170903653066, 131.20127499999998, 120.43035, 3.4171691335795162, 0.5670489466027813, 0.5600170903653066, 0.3358927786042885, [0.33589278], 0.0, 0
6, 1.2501475811004639, 1.260241985321045, 144.5, 131.75, 1.3060398571733758, 0.5620171514023256, 130.99805, 120.633575, 3.425669392986847, 0.7094309938352611, 0.5620171514023256, 0.3358927789670881, [0.33589278], 0.0, 0
7, 1.5003023147583008, 1.5105347633361816, 144.25, 132.0, 1.3020397350993378, 0.5620171514023256, 130.794825, 120.8368, 3.408668874172186, 0.8521672185430464, 0.5620171514023256, 0.3354314876509474, [0.33543149], 0.0, 0
8, 1.750305414199829, 1.760833978652954, 144.5, 131.25, 1.3040397961363568, 0.5580170293282877, 130.99805, 120.227125, 3.4171691335795162, 0.9941950883002209, 0.5580170293282877, 0.3363540712598281, [0.33635407], 0.0, 0
9, 2.0003018379211426, 2.0099029541015625, 144.5, 131.25, 1.3040397961363568, 0.5580170293282877, 130.99805, 120.227125, 3.4171691335795162, 1.1365771355327008, 0.5580170293282877, 0.3358927798893062, [0.33589278], 0.0, 0
10, 2.2503039836883545, 2.2608375549316406, 144.75, 131.5, 1.3040397961363568, 0.5520168462172308, 131.20127499999998, 120.43035, 3.4171691335795162, 1.2789591827651805, 0.5520168462172308, 0.3358927801449411, [0.33589278], 0.0, 0
11, 2.500304698944092, 2.510840654373169, 144.0, 131.75, 1.2980396130252998, 0.5560169682912687, 130.5916, 120.633575, 3.391668355357524, 1.4213412299976607, 0.5560169682912687, 0.33589278037959, [0.33589278], 0.0, 0
12, 2.750232219696045, 2.7597923278808594, 144.25, 131.5, 1.3020397350993378, 0.5640172124393446, 130.794825, 120.43035, 3.408668874172186, 1.562660744804224, 0.5640172124393446, 0.3372766555455323, [0.33727666], 0.0, 0
13, 3.000314474105835, 3.010424852371216, 144.0, 131.5, 1.3040397961363568, 0.5580170293282877, 130.5916, 120.43035, 3.4171691335795162, 1.7046886145613984, 0.5580170293282877, 0.33635407243714976, [0.33635407], 0.0, 0
14, 3.250321865081787, 3.26068377494812, 145.0, 131.25, 1.3040397961363568, 0.5620171514023256, 131.40449999999998, 120.227125, 3.4171691335795162, 1.8470706617938781, 0.5620171514023256, 0.3358927809645916, [0.33589278], 0.0, 0
15, 3.5003063678741455, 3.5103187561035156, 144.5, 131.5, 1.2980396130252998, 0.5600170903653066, 130.99805, 120.43035, 3.391668355357524, 1.9894527090263583, 0.5600170903653066, 0.3358927811278207, [0.33589278], 0.0, 0
16, 3.7503068447113037, 3.7610433101654053, 144.25, 131.25, 1.3020397350993378, 0.5600170903653066, 130.794825, 120.227125, 3.408668874172186, 2.130772223832922, 0.5600170903653066, 0.3372766562283568, [0.33727666], 0.0, 0
17, 4.000306844711304, 4.010211944580078, 144.25, 131.5, 1.3040397961363568, 0.5580170293282877, 130.794825, 120.43035, 3.4171691335795162, 2.2728000935900963, 0.5580170293282877, 0.33635407306023274, [0.33635407], 0.0, 0
18, 4.254613637924194, 4.272549390792847, 143.75, 131.5, 1.2980396130252998, 0.5760175786614582, 130.388375, 120.43035, 3.391668355357524, 2.415182140822576, 0.5760175786614582, 0.335892781527933, [0.33589278], 0.0, 0
19, 4.500304698944092, 4.511045694351196, 144.5, 131.0, 1.296039551988281, 0.5620171514023256, 130.99805, 120.0239, 3.3831680959501944, 2.5565016556291393, 0.5620171514023256, 0.3372766565985983, [0.33727666], 0.0, 0
20, 4.750317811965942, 4.760879039764404, 144.0, 131.5, 1.3000396740623188, 0.5600170903653066, 130.5916, 120.43035, 3.400168614764855, 2.6974669929603974, 0.5600170903653066, 0.33773794836781845, [0.33773795], 0.0, 0
21, 5.000305414199829, 5.0103888511657715, 144.25, 131.5, 1.3020397350993378, 0.5640172124393446, 130.794825, 120.43035, 3.408668874172186, 2.8391406852422665, 0.5640172124393446, 0.3368153651847588, [0.33681537], 0.0, 0
22, 5.25030255317688, 5.258928298950195, 144.0, 131.25, 1.3020397350993378, 0.5600170903653066, 130.5916, 120.227125, 3.408668874172186, 2.981168554999441, 0.5600170903653066, 0.3363540736525338, [0.33635407], 0.0, 0
23, 5.500322103500366, 5.510823726654053, 144.75, 131.5, 1.2980396130252998, 0.5640172124393446, 131.20127499999998, 120.43035, 3.391668355357524, 3.1231964247566153, 0.5640172124393446, 0.3363540737711057, [0.33635407], 0.0, 0
24, 5.750302791595459, 5.760788202285767, 144.25, 131.25, 1.296039551988281, 0.5640172124393446, 130.794825, 120.227125, 3.3831680959501944, 3.2645159395631786, 0.5640172124393446, 0.3372766571912718, [0.33727666], 0.0, 0
25, 6.0003063678741455, 6.009768962860107, 144.0, 131.25, 1.3020397350993378, 0.5600170903653066, 130.5916, 120.227125, 3.408668874172186, 3.4054812768944367, 0.5600170903653066, 0.33773794896075265, [0.33773795], 0.0, 0
26, 6.250309705734253, 6.2605555057525635, 144.25, 131.5, 1.3020397350993378, 0.5600170903653066, 130.794825, 120.43035, 3.408668874172186, 3.405835454369742, 0.5600170903653066, 0.336354074127343, [0.33635407], 0.0, 0
27, 6.500309944152832, 6.511193752288818, 144.25, 131.5, 1.296039551988281, 0.5680173345133824, 130.794825, 120.43035, 3.3831680959501944, 3.405835454369742, 0.5680173345133824, 0.3363540742462501, [0.33635407], 0.0, 0
28, 6.750301361083984, 6.759985685348511, 144.25, 131.75, 1.3000396740623188, 0.5560169682912687, 130.794825, 120.633575, 3.400168614764855, 3.405835454369742, 0.5560169682912687, 0.3377379493174741, [0.33773795], 0.0, 0
29, 7.0003252029418945, 7.0101258754730225, 144.0, 131.0, 1.296039551988281, 0.5560169682912687, 130.5916, 120.0239, 3.3831680959501944, 3.4051270994191314, 0.5560169682912687, 0.3368153661349359, [0.33681537], 0.0, 0
30, 7.250312805175781, 7.260656118392944, 143.75, 131.25, 1.3000396740623188, 0.5580170293282877, 130.388375, 120.227125, 3.400168614764855, 3.4037103895179097, 0.5580170293282877, 0.3377379495554746, [0.33773795], 0.0, 0
31, 7.5003228187561035, 7.510711431503296, 144.5, 131.5, 1.296039551988281, 0.5620171514023256, 130.99805, 120.43035, 3.3831680959501944, 3.4026478570919934, 0.5620171514023256, 0.3368153663731226, [0.33681537], 0.0, 0
32, 7.750276803970337, 7.760192394256592, 144.25, 131.25, 1.3000396740623188, 0.5600170903653066, 130.794825, 120.227125, 3.400168614764855, 3.4015853246660774, 0.5600170903653066, 0.3377379497938848, [0.33773795], 0.0, 0
33, 8.000308513641357, 8.01041054725647, 144.0, 131.5, 1.3000396740623188, 0.5580170293282877, 130.5916, 120.43035, 3.400168614764855, 3.400876969715466, 0.5580170293282877, 0.3368153666116446, [0.33681537], 0.0, 0
34, 8.250332832336426, 8.265359163284302, 144.0, 131.25, 1.296039551988281, 0.5660172734763634, 130.5916, 120.227125, 3.3831680959501944, 3.400168614764855, 0.5660172734763634, 0.3368153667309614, [0.33681537], 0.0, 0
35, 8.505380392074585, 8.52271819114685, 144.5, 131.25, 1.294039490951262, 0.5720174565874203, 130.99805, 120.227125, 3.3746678365428635, 3.3987519048636337, 0.5720174565874203, 0.3377379501518726, [0.33773795], 0.0, 0
36, 8.750290870666504, 8.75889801979065, 144.0, 131.25, 1.2860392468031863, 0.5560169682912687, 130.5916, 120.227125, 3.3406667989135417, 3.3980435499130226, 0.5560169682912687, 0.3381992419220609, [0.33819924], 0.0, 0
37, 9.000317811965942, 9.01042628288269, 144.25, 131.25, 1.3000396740623188, 0.5580170293282877, 130.794825, 120.227125, 3.400168614764855, 3.3952101301105793, 0.5580170293282877, 0.3400444086445662, [0.34004441], 0.0, 0
38, 9.250306367874146, 9.260391235351562, 143.75, 130.75, 1.2980396130252998, 0.5580170293282877, 130.388375, 119.820675, 3.391668355357524, 3.394501775159968, 0.5580170293282877, 0.33681536720897365, [0.33681537], 0.0, 0
39, 9.500307321548462, 9.511282920837402, 144.0, 131.0, 1.296039551988281, 0.5580170293282877, 130.5916, 120.0239, 3.3831680959501944, 3.393439242734052, 0.5580170293282877, 0.3372766589794973, [0.33727666], 0.0, 0
40, 9.750300407409668, 9.760526418685913, 144.25, 131.5, 1.2980396130252998, 0.5560169682912687, 130.794825, 120.43035, 3.391668355357524, 3.3930850652587465, 0.5560169682912687, 0.3377379507500955, [0.33773795], 0.0, 0
41, 10.00030779838562, 10.01003098487854, 144.0, 131.25, 1.2980396130252998, 0.5600170903653066, 130.5916, 120.227125, 3.391668355357524, 3.392376710308136, 0.5600170903653066, 0.3372766592192111, [0.33727666], 0.0, 0
42, 10.250303983688354, 10.26054859161377, 144.25, 131.0, 1.2980396130252998, 0.5540169072542498, 130.794825, 120.0239, 3.391668355357524, 3.391314177882219, 0.5540169072542498, 0.3372766593390493, [0.33727666], 0.0, 0
43, 10.500318050384521, 10.511238813400269, 144.0, 131.0, 1.2860392468031863, 0.5560169682912687, 130.5916, 120.0239, 3.3406667989135417, 3.391314177882219, 0.5560169682912687, 0.33727665945896207, [0.33727666], 0.0, 0
44, 10.7503080368042, 10.763762712478638, 144.25, 131.25, 1.294039490951262, 0.5640172124393446, 130.794825, 120.227125, 3.3746678365428635, 3.389543290505692, 0.5640172124393446, 0.3400444094835085, [0.34004441], 0.0, 0
45, 11.000301122665405, 11.011823654174805, 144.0, 130.75, 1.2980396130252998, 0.5560169682912687, 130.5916, 119.820675, 3.391668355357524, 3.3884807580797762, 0.5560169682912687, 0.3381992430006425, [0.33819924], 0.0, 0
46, 11.25032377243042, 11.260506629943848, 144.0, 131.25, 1.2980396130252998, 0.5560169682912687, 130.5916, 120.227125, 3.391668355357524, 3.3877724031291643, 0.5560169682912687, 0.33727665981940796, [0.33727666], 0.0, 0
47, 11.500304460525513, 11.510910034179688, 144.5, 131.5, 1.292039429914243, 0.5580170293282877, 130.99805, 120.43035, 3.366167577135533, 3.3870640481785537, 0.5580170293282877, 0.33727665993965594, [0.33727666], 0.0, 0
48, 11.750302791595459, 11.76001501083374, 143.75, 131.25, 1.294039490951262, 0.5520168462172308, 130.388375, 120.227125, 3.3746678365428635, 3.3860015157526377, 0.5520168462172308, 0.3386605350122207, [0.33866054], 0.0, 0
49, 12.00031328201294, 12.010408639907837, 144.5, 131.25, 1.296039551988281, 0.5540169072542498, 130.99805, 120.227125, 3.3831680959501944, 3.3856473382773324, 0.5540169072542498, 0.33819924348182057, [0.33819924], 0.0, 0
50, 12.250319242477417, 12.259357452392578, 143.75, 131.75, 1.2820391247291483, 0.5500167851802118, 130.388375, 120.633575, 3.3236662800988803, 3.3845848058514156, 0.5500167851802118, 0.33773795195153217, [0.33773795], 0.0, 0
51, 12.500317096710205, 12.508542537689209, 143.75, 131.25, 1.2860392468031863, 0.5500167851802118, 130.388375, 120.227125, 3.3406667989135417, 3.3810430310983612, 0.5500167851802118, 0.34096699362739713, [0.34096699], 0.0, 0
52, 12.750307321548462, 12.760250568389893, 144.25, 131.25, 1.294039490951262, 0.5500167851802118, 130.794825, 120.227125, 3.3746678365428635, 3.3792721437218343, 0.5500167851802118, 0.340044410446684, [0.34004441], 0.0, 0
53, 13.00031065940857, 13.010409593582153, 143.75, 130.5, 1.296039551988281, 0.5520168462172308, 130.388375, 119.61745, 3.3831680959501944, 3.3782096112959175, 0.5520168462172308, 0.3381992439646001, [0.33819924], 0.0, 0
54, 13.250305891036987, 13.259847164154053, 144.25, 130.5, 1.292039429914243, 0.5520168462172308, 130.794825, 119.61745, 3.366167577135533, 3.3782096112959175, 0.5520168462172308, 0.33773795243464694, [0.33773795], 0.0, 0
55, 13.500303983688354, 13.510855913162231, 144.25, 131.25, 1.292039429914243, 0.5480167241431929, 130.794825, 120.227125, 3.366167577135533, 3.3767929013946962, 0.5480167241431929, 0.3386605358570477, [0.33866054], 0.0, 0
56, 13.75030517578125, 13.760168552398682, 144.5, 131.25, 1.294039490951262, 0.5460166631061739, 130.99805, 120.227125, 3.3746678365428635, 3.376084546444085, 0.5460166631061739, 0.3386605359780405, [0.33866054], 0.0, 0
57, 14.00032091140747, 14.009977340698242, 144.25, 131.25, 1.296039551988281, 0.544016602069155, 130.794825, 120.227125, 3.3831680959501944, 3.375022014018169, 0.544016602069155, 0.33819924444834804, [0.33819924], 0.0, 0
58, 14.25031042098999, 14.260488033294678, 143.75, 131.0, 1.296039551988281, 0.542016541032136, 130.388375, 120.0239, 3.3831680959501944, 3.374313659067558, 0.542016541032136, 0.33773795291873004, [0.33773795], 0.0, 0
59, 14.500321626663208, 14.510169982910156, 144.0, 131.0, 1.290039368877224, 0.540016479995117, 130.5916, 120.0239, 3.357667317728202, 3.374313659067558, 0.540016479995117, 0.3377379530399091, [0.33773795], 0.0, 0
60, 14.750324964523315, 14.76048731803894, 144.0, 131.25, 1.294039490951262, 0.540016479995117, 130.5916, 120.227125, 3.3746678365428635, 3.3736053041169476, 0.540016479995117, 0.339121828113405, [0.33912183], 0.0, 0
61, 15.00162959098816, 15.013899326324463, 144.0, 131.0, 1.292039429914243, 0.5500167851802118, 130.5916, 120.0239, 3.366167577135533, 3.375022014018169, 0.5500167851802118, 0.33819924493302705, [0.33819924], 0.0, 0
62, 15.250301599502563, 15.260068655014038, 144.0, 131.25, 1.294039490951262, 0.542016541032136, 130.5916, 120.227125, 3.3746678365428635, 3.3736053041169476, 0.542016541032136, 0.33866053670492874, [0.33866054], 0.0, 0
63, 15.500305891036987, 15.510602474212646, 144.25, 131.0, 1.290039368877224, 0.5480167241431929, 130.794825, 120.0239, 3.357667317728202, 3.372896949166337, 0.5480167241431929, 0.33819924517542244, [0.33819925], 0.0, 0
64, 15.750303983688354, 15.76017141342163, 144.0, 131.0, 1.292039429914243, 0.5480167241431929, 130.5916, 120.0239, 3.366167577135533, 3.3718344167404197, 0.5480167241431929, 0.3391218285982702, [0.33912183], 0.0, 0
65, 16.000312566757202, 16.00997018814087, 144.0, 131.0, 1.294039490951262, 0.5460166631061739, 130.5916, 120.0239, 3.3746678365428635, 3.370771884314504, 0.5460166631061739, 0.3386605370688756, [0.33866054], 0.0, 0
66, 16.250309467315674, 16.260684490203857, 144.0, 130.75, 1.294039490951262, 0.5480167241431929, 130.5916, 119.820675, 3.3746678365428635, 3.370063529363893, 0.5480167241431929, 0.3381992455395183, [0.33819925], 0.0, 0
67, 16.500312566757202, 16.510117292404175, 144.0, 131.0, 1.290039368877224, 0.5580170293282877, 130.5916, 120.0239, 3.357667317728202, 3.369355174413282, 0.5580170293282877, 0.33819924566095805, [0.33819925], 0.0, 0
68, 16.75030517578125, 16.760202407836914, 143.75, 131.25, 1.292039429914243, 0.5580170293282877, 130.388375, 120.227125, 3.366167577135533, 3.370063529363893, 0.5580170293282877, 0.33912182908369415, [0.33912183], 0.0, 0
69, 17.000307321548462, 17.01032328605652, 144.0, 131.0, 1.292039429914243, 0.5620171514023256, 130.5916, 120.0239, 3.366167577135533, 3.369709351888588, 0.5620171514023256, 0.33866053755407605, [0.33866054], 0.0, 0
70, 17.25031018257141, 17.26012945175171, 144.0, 130.75, 1.294039490951262, 0.5640172124393446, 130.5916, 119.820675, 3.3746678365428635, 3.3686468194626715, 0.5640172124393446, 0.33866053767525517, [0.33866054], 0.0, 0
71, 17.500319242477417, 17.510985851287842, 144.0, 130.75, 1.2860392468031863, 0.5640172124393446, 130.5916, 119.820675, 3.3406667989135417, 3.36793846451206, 0.5640172124393446, 0.3381992461457488, [0.33819925], 0.0, 0
72, 17.7503023147583, 17.75982666015625, 144.25, 130.75, 1.290039368877224, 0.5680173345133824, 130.794825, 119.820675, 3.357667317728202, 3.366875932086144, 0.5680173345133824, 0.3400444128700046, [0.34004441], 0.0, 0
73, 18.000319719314575, 18.00890588760376, 144.0, 130.75, 1.294039490951262, 0.5660172734763634, 130.5916, 119.820675, 3.3746678365428635, 3.3661675771355335, 0.5660172734763634, 0.33912182968981297, [0.33912183], 0.0, 0
74, 18.25030541419983, 18.260108709335327, 144.0, 130.75, 1.292039429914243, 0.5640172124393446, 130.5916, 119.820675, 3.366167577135533, 3.3658133996602277, 0.5640172124393446, 0.33819924650969574, [0.33819925], 0.0, 0
75, 18.500307321548462, 18.510483264923096, 144.25, 130.75, 1.2860392468031863, 0.5720174565874203, 130.794825, 119.820675, 3.3406667989135417, 3.3675842870367547, 0.5720174565874203, 0.33866053828189535, [0.33866054], 0.0, 0
76, 18.750285387039185, 18.760523319244385, 144.5, 130.75, 1.290039368877224, 0.5640172124393446, 130.99805, 119.820675, 3.357667317728202, 3.3675842870367547, 0.5640172124393446, 0.34004441335568925, [0.34004441], 0.0, 0
77, 19.00032114982605, 19.010332107543945, 144.25, 131.0, 1.290039368877224, 0.5680173345133824, 130.794825, 120.0239, 3.357667317728202, 3.366875932086144, 0.5680173345133824, 0.3391218301757583, [0.33912183], 0.0, 0
78, 19.25174880027771, 19.258918046951294, 144.25, 130.5, 1.288039307840205, 0.5640172124393446, 130.794825, 119.61745, 3.3491670583208712, 3.3658133996602277, 0.5640172124393446, 0.33912183029742154, [0.33912183], 0.0, 0
79, 19.500312089920044, 19.510746240615845, 144.0, 130.75, 1.288039307840205, 0.5720174565874203, 130.5916, 119.820675, 3.3491670583208712, 3.3651050447096167, 0.5720174565874203, 0.3395831220698819, [0.33958312], 0.0, 0
80, 19.750306844711304, 19.760165214538574, 144.0, 130.5, 1.288039307840205, 0.5720174565874203, 130.5916, 119.61745, 3.3491670583208712, 3.364396689759006, 0.5720174565874203, 0.3395831221916941, [0.33958312], 0.0, 0
81, 20.000308990478516, 20.00989603996277, 144.0, 130.5, 1.290039368877224, 0.5800177007354961, 130.5916, 119.61745, 3.357667317728202, 3.3633341573330893, 0.5800177007354961, 0.3395831223135436, [0.33958312], 0.0, 0
82, 20.250305891036987, 20.260352611541748, 143.75, 131.0, 1.290039368877224, 0.5800177007354961, 130.388375, 120.0239, 3.357667317728202, 3.362271624907173, 0.5800177007354961, 0.3391218307847077, [0.33912183], 0.0, 0
83, 20.50030517578125, 20.51125454902649, 144.25, 130.75, 1.2840391857661673, 0.584017822809534, 130.794825, 119.820675, 3.332166539506211, 3.361209092481257, 0.584017822809534, 0.33912183090670617, [0.33912183], 0.0, 0
84, 20.75030207633972, 20.760552644729614, 144.25, 131.25, 1.290039368877224, 0.5860178838465528, 130.794825, 120.227125, 3.357667317728202, 3.3601465600553406, 0.5860178838465528, 0.34050570598105867, [0.34050571], 0.0, 0
85, 21.000314712524414, 21.00999116897583, 143.5, 131.0, 1.290039368877224, 0.582017761772515, 130.18515, 120.0239, 3.357667317728202, 3.359438205104729, 0.582017761772515, 0.3391218311509638, [0.33912183], 0.0, 0
86, 21.250319242477417, 21.268956184387207, 143.75, 131.0, 1.290039368877224, 0.584017822809534, 130.388375, 120.0239, 3.357667317728202, 3.359084027629424, 0.584017822809534, 0.3391218312731857, [0.33912183], 0.0, 0
87, 21.500298261642456, 21.51106858253479, 144.0, 130.5, 1.2840391857661673, 0.582017761772515, 130.5916, 119.61745, 3.332166539506211, 3.358375672678813, 0.582017761772515, 0.3391218313954449, [0.33912183], 0.0, 0
88, 21.750306129455566, 21.76016592979431, 144.0, 130.75, 1.288039307840205, 0.5720174565874203, 130.5916, 119.820675, 3.3491670583208712, 3.357313140252897, 0.5720174565874203, 0.34050570647005807, [0.34050571], 0.0, 0
89, 22.000312089920044, 22.00995635986328, 144.0, 130.5, 1.288039307840205, 0.5720174565874203, 130.5916, 119.61745, 3.3491670583208712, 3.356604785302286, 0.5720174565874203, 0.33958312329090923, [0.33958312], 0.0, 0
90, 22.250313758850098, 22.260392427444458, 143.5, 130.75, 1.290039368877224, 0.5700173955504014, 130.18515, 119.820675, 3.357667317728202, 3.35554225287637, 0.5700173955504014, 0.33958312341331737, [0.33958312], 0.0, 0
91, 22.500301837921143, 22.51075792312622, 144.0, 130.5, 1.2860392468031863, 0.5760175786614582, 130.5916, 119.61745, 3.3406667989135417, 3.3548338979257584, 0.5760175786614582, 0.33912183188507744, [0.33912183], 0.0, 0
92, 22.750305652618408, 22.760456085205078, 143.75, 130.75, 1.2840391857661673, 0.5640172124393446, 130.388375, 119.820675, 3.332166539506211, 3.3541255429751478, 0.5640172124393446, 0.34004441530915425, [0.34004442], 0.0, 0
93, 23.000309944152832, 23.010053157806396, 144.0, 130.75, 1.288039307840205, 0.5600170903653066, 130.5916, 119.820675, 3.3491670583208712, 3.352708833073926, 0.5600170903653066, 0.3405057070824712, [0.34050571], 0.0, 0
94, 23.25030255317688, 23.260023832321167, 144.0, 130.75, 1.288039307840205, 0.5560169682912687, 130.5916, 119.820675, 3.3491670583208712, 3.3520004781233155, 0.5560169682912687, 0.33958312390362033, [0.33958312], 0.0, 0
95, 23.500966787338257, 23.509620904922485, 143.75, 131.0, 1.2800390636921293, 0.5620171514023256, 130.388375, 120.0239, 3.3151660206915494, 3.3509379456973982, 0.5620171514023256, 0.3395831240263264, [0.33958312], 0.0, 0
96, 23.75085210800171, 48.97530961036682, 144.0, 130.75, 1.288039307840205, 0.5640172124393446, 130.5916, 119.820675, 3.3491670583208712, 3.3498754132714823, 0.5640172124393446, 0.341428290752072, [0.34142829], 0.0, 0
97, 49.00065302848816, 49.01611518859863, 143.0, 130.5, 1.2640385753959777, 0.5460166631061739, 129.7787, 119.61745, 3.2471639454329053, 3.349521235796177, 0.5460166631061739, 0.3395831242718876, [0.33958312], 0.0, 0
98, 49.25029969215393, 49.25975489616394, 143.5, 130.0, 1.2700387585070345, 0.5640172124393446, 130.18515, 119.211, 3.2726647236548967, 3.344208573666595, 0.5640172124393446, 0.34511862420386114, [0.34511862], 0.0, 0
99, 49.5003023147583, 49.51003885269165, 143.0, 130.25, 1.2620385143589588, 0.5680173345133824, 129.7787, 119.414225, 3.238663686025575, 3.3403126214382355, 0.5680173345133824, 0.34373474937492077, [0.34373475], 0.0, 0
100, 49.75030708312988, 49.760499238967896, 143.0, 130.25, 1.2680386974700155, 0.5680173345133824, 129.7787, 119.414225, 3.264164464247566, 3.336062491734571, 0.5680173345133824, 0.34557991610167194, [0.34557992], 0.0, 0
101, 50.000303506851196, 50.00984263420105, 143.0, 130.5, 1.2680386974700155, 0.5680173345133824, 129.7787, 119.61745, 3.264164464247566, 3.332166539506211, 0.5680173345133824, 0.34419604127351366, [0.34419604], 0.0, 0
102, 50.25030183792114, 50.26049852371216, 143.25, 130.25, 1.2680386974700155, 0.5680173345133824, 129.981925, 119.414225, 3.264164464247566, 3.3282705872778506, 0.5680173345133824, 0.34419604139804477, [0.34419604], 0.0, 0
103, 50.50032043457031, 50.51093316078186, 143.25, 129.75, 1.2560383312479018, 0.5740175176244393, 129.981925, 119.007775, 3.2131629078035826, 3.3247288125247962, 0.5740175176244393, 0.34419604152298555, [0.34419604], 0.0, 0
104, 50.75032305717468, 50.76023602485657, 143.0, 130.0, 1.2660386364329965, 0.5640172124393446, 129.7787, 119.211, 3.2556642048402353, 3.3190619729199096, 0.5640172124393446, 0.3469637915528953, [0.34696379], 0.0, 0
105, 51.00030493736267, 51.01044797897339, 143.0, 130.5, 1.2660386364329965, 0.5620171514023256, 129.7787, 119.61745, 3.2556642048402353, 3.3151660206915494, 0.5620171514023256, 0.34465733342496785, [0.34465733], 0.0, 0
106, 51.25030541419983, 51.26002335548401, 143.0, 129.75, 1.2660386364329965, 0.5660172734763634, 129.7787, 119.007775, 3.2556642048402353, 3.3109158909878844, 0.5660172734763634, 0.3446573335512494, [0.34465733], 0.0, 0
107, 51.50030755996704, 51.510761737823486, 143.5, 130.25, 1.2640385753959777, 0.5620171514023256, 130.18515, 119.414225, 3.2471639454329053, 3.306665761284219, 0.5620171514023256, 0.34465733367794066, [0.34465733], 0.0, 0
108, 51.750494956970215, 51.76057171821594, 143.0, 130.25, 1.2660386364329965, 0.5620171514023256, 129.7787, 119.414225, 3.2556642048402353, 3.303123986531164, 0.5620171514023256, 0.34511862545583877, [0.34511863], 0.0, 0
109, 52.00031232833862, 52.01069474220276, 142.75, 130.5, 1.2660386364329965, 0.5680173345133824, 129.57547499999998, 119.61745, 3.2556642048402353, 3.2988738568274996, 0.5680173345133824, 0.3446573339326268, [0.34465733], 0.0, 0
110, 52.250306129455566, 52.259875535964966, 143.0, 130.0, 1.2660386364329965, 0.5660172734763634, 129.7787, 119.211, 3.2556642048402353, 3.294623727123834, 0.5660172734763634, 0.3446573340605099, [0.34465733], 0.0, 0
111, 52.500306367874146, 52.51032328605652, 143.25, 130.0, 1.2600384533219398, 0.5660172734763634, 129.981925, 119.211, 3.230163426618244, 3.2903735974201687, 0.5660172734763634, 0.3446573341888027, [0.34465733], 0.0, 0
112, 52.75030326843262, 52.75992131233215, 142.75, 130.25, 1.2640385753959777, 0.5640172124393446, 129.57547499999998, 119.414225, 3.2471639454329053, 3.2861234677165037, 0.5640172124393446, 0.3460412092697847, [0.34604121], 0.0, 0
113, 53.000311613082886, 53.008805990219116, 143.25, 130.25, 1.2620385143589588, 0.5660172734763634, 129.981925, 119.414225, 3.238663686025575, 3.2818733380128378, 0.5660172734763634, 0.34511862609733995, [0.34511863], 0.0, 0
114, 53.25261473655701, 53.26551151275635, 142.75, 130.0, 1.2600384533219398, 0.5500167851802118, 129.57547499999998, 119.211, 3.230163426618244, 3.2772690308338674, 0.5500167851802118, 0.3455799178776217, [0.34557992], 0.0, 0
115, 53.50029730796814, 53.51047372817993, 143.25, 130.0, 1.2600384533219398, 0.5640172124393446, 129.981925, 119.211, 3.230163426618244, 3.2719563687042856, 0.5640172124393446, 0.3460412096579406, [0.34604121], 0.0, 0
116, 53.750303506851196, 53.76036357879639, 143.25, 130.0, 1.2620385143589588, 0.5660172734763634, 129.981925, 119.211, 3.238663686025575, 3.2673520615253153, 0.5660172734763634, 0.346041209787686, [0.34604121], 0.0, 0
117, 54.000306367874146, 54.009665727615356, 142.75, 130.0, 1.2640385753959777, 0.5640172124393446, 129.57547499999998, 119.211, 3.2471639454329053, 3.2634561092969547, 0.5640172124393446, 0.34557991826670875, [0.34557992], 0.0, 0
118, 54.25030541419983, 54.26040577888489, 143.0, 130.0, 1.2640385753959777, 0.5660172734763634, 129.7787, 119.211, 3.2471639454329053, 3.2592059795932897, 0.5660172734763634, 0.3451186267458432, [0.34511863], 0.0, 0
119, 54.50030732154846, 54.51031255722046, 143.0, 130.0, 1.2600384533219398, 0.5640172124393446, 129.7787, 119.211, 3.230163426618244, 3.2549558498896247, 0.5640172124393446, 0.34511862687581196, [0.34511863], 0.0, 0
120, 54.75030207633972, 54.7604398727417, 143.25, 130.0, 1.2620385143589588, 0.5660172734763634, 129.981925, 119.211, 3.238663686025575, 3.25141407513657, 0.5660172734763634, 0.34604121030737495, [0.34604121], 0.0, 0
121, 55.00032591819763, 55.010732650756836, 142.75, 130.0, 1.2640385753959777, 0.5640172124393446, 129.57547499999998, 119.211, 3.2471639454329053, 3.246809767957599, 0.5640172124393446, 0.34557991878658395, [0.34557992], 0.0, 0
122, 55.25035548210144, 55.26064682006836, 143.25, 130.25, 1.2640385753959777, 0.5660172734763634, 129.981925, 119.414225, 3.2471639454329053, 3.246809767957599, 0.5660172734763634, 0.3451186272658674, [0.34511863], 0.0, 0
123, 55.50031614303589, 55.51072955131531, 142.75, 130.25, 1.2600384533219398, 0.5640172124393446, 129.57547499999998, 119.414225, 3.230163426618244, 3.245747235531683, 0.5640172124393446, 0.3451186273959479, [0.34511863], 0.0, 0
124, 55.75034427642822, 55.76047611236572, 142.75, 130.0, 1.2620385143589588, 0.5600170903653066, 129.57547499999998, 119.211, 3.238663686025575, 3.2453930580563775, 0.5600170903653066, 0.3460412108275854, [0.34604121], 0.0, 0
125, 56.00030040740967, 56.00980877876282, 142.75, 130.0, 1.2620385143589588, 0.5620171514023256, 129.57547499999998, 119.211, 3.238663686025575, 3.2443305256304615, 0.5620171514023256, 0.3455799193070178, [0.34557992], 0.0, 0
126, 56.25030183792114, 56.260151386260986, 143.25, 130.0, 1.2620385143589588, 0.5660172734763634, 129.981925, 119.211, 3.238663686025575, 3.243267993204545, 0.5660172734763634, 0.3455799194372846, [0.34557992], 0.0, 0
127, 56.50030851364136, 56.5112841129303, 143.0, 130.25, 1.2600384533219398, 0.5620171514023256, 129.7787, 119.414225, 3.230163426618244, 3.2422054607786293, 0.5620171514023256, 0.34557991956762585, [0.34557992], 0.0, 0
128, 56.750306367874146, 56.760061740875244, 143.0, 130.25, 1.2620385143589588, 0.5620171514023256, 129.7787, 119.414225, 3.238663686025575, 3.24291381572924, 0.5620171514023256, 0.3460412113488014, [0.34604121], 0.0, 0
129, 57.00032591819763, 57.01049089431763, 143.25, 129.75, 1.2640385753959777, 0.5640172124393446, 129.981925, 119.007775, 3.2471639454329053, 3.2422054607786293, 0.5640172124393446, 0.3455799198284573, [0.34557992], 0.0, 0
130, 57.250311613082886, 57.26060128211975, 142.75, 130.0, 1.2620385143589588, 0.5640172124393446, 129.57547499999998, 119.211, 3.238663686025575, 3.241851283303324, 0.5640172124393446, 0.34511862830815043, [0.34511863], 0.0, 0
131, 57.50030446052551, 57.5115180015564, 143.25, 130.0, 1.252038209173864, 0.5720174565874203, 129.981925, 119.211, 3.196162388988922, 3.2411429283527124, 0.5720174565874203, 0.34557992008932603, [0.34557992], 0.0, 0
132, 57.75029683113098, 57.75998830795288, 142.5, 129.75, 1.2620385143589588, 0.5660172734763634, 129.37224999999998, 119.007775, 3.238663686025575, 3.23901786350088, 0.5660172734763634, 0.34788637847350384, [0.34788638], 0.0, 0
133, 58.00031781196594, 58.010419607162476, 143.25, 130.25, 1.2620385143589588, 0.5620171514023256, 129.981925, 119.414225, 3.238663686025575, 3.2383095085502696, 0.5620171514023256, 0.345579920350232, [0.34557992], 0.0, 0
134, 58.25030851364136, 58.260106563568115, 143.0, 130.25, 1.2620385143589588, 0.5700173955504014, 129.7787, 119.414225, 3.238663686025575, 3.237601153599659, 0.5700173955504014, 0.3455799204807595, [0.34557992], 0.0, 0
135, 58.50030970573425, 58.51110076904297, 142.75, 130.0, 1.2580383922849208, 0.5660172734763634, 129.57547499999998, 119.211, 3.221663167210913, 3.236892798649048, 0.5660172734763634, 0.3455799206113242, [0.34557992], 0.0, 0
136, 58.75030303001404, 58.7601375579834, 143.0, 130.0, 1.2580383922849208, 0.5640172124393446, 129.7787, 119.211, 3.221663167210913, 3.2365386211737417, 0.5640172124393446, 0.3465025040434459, [0.3465025], 0.0, 0
137, 59.00030708312988, 59.00864219665527, 143.0, 130.0, 1.2580383922849208, 0.5760175786614582, 129.7787, 119.211, 3.221663167210913, 3.2354760887478258, 0.5760175786614582, 0.34650250417408507, [0.3465025], 0.0, 0
138, 59.25030755996704, 59.260557413101196, 143.0, 130.0, 1.2620385143589588, 0.5720174565874203, 129.7787, 119.211, 3.238663686025575, 3.234767733797215, 0.5720174565874203, 0.3465025043047988, [0.3465025], 0.0, 0
139, 59.500314712524414, 59.51692032814026, 143.0, 129.75, 1.250038148136845, 0.5740175176244393, 129.7787, 119.007775, 3.1876621295815912, 3.2351219112725205, 0.5740175176244393, 0.34557992113410446, [0.34557992], 0.0, 0
140, 59.75030994415283, 59.76001691818237, 143.0, 130.0, 1.2600384533219398, 0.5760175786614582, 129.7787, 119.211, 3.230163426618244, 3.233351023895993, 0.5760175786614582, 0.34834767116952636, [0.34834767], 0.0, 0
141, 60.00033617019653, 60.01030516624451, 143.0, 129.5, 1.2600384533219398, 0.5740175176244393, 129.7787, 118.80455, 3.230163426618244, 3.2329968464206877, 0.5740175176244393, 0.3460412130467759, [0.34604121], 0.0, 0
142, 60.250306367874146, 60.2603394985199, 143.0, 130.0, 1.2600384533219398, 0.5700173955504014, 129.7787, 119.211, 3.230163426618244, 3.232288491470077, 0.5700173955504014, 0.346041213177862, [0.34604121], 0.0, 0
143, 60.50030517578125, 60.51130175590515, 143.0, 130.0, 1.254038270210883, 0.5740175176244393, 129.7787, 119.211, 3.2046626483962526, 3.2315801365194665, 0.5740175176244393, 0.3460412133089854, [0.34604121], 0.0, 0
144, 60.750303745269775, 60.76022005081177, 143.0, 129.5, 1.2580383922849208, 0.5760175786614582, 129.7787, 118.80455, 3.221663167210913, 3.2305176040935493, 0.5760175786614582, 0.3474250883924257, [0.34742509], 0.0, 0
145, 61.000306367874146, 61.009910106658936, 142.75, 129.75, 1.2600384533219398, 0.5740175176244393, 129.57547499999998, 119.007775, 3.230163426618244, 3.2298092491429387, 0.5740175176244393, 0.3465025052221783, [0.34650251], 0.0, 0
146, 61.25030565261841, 61.260504722595215, 143.0, 129.75, 1.2580383922849208, 0.5740175176244393, 129.7787, 119.007775, 3.221663167210913, 3.229100894192328, 0.5740175176244393, 0.34604121370276525, [0.34604121], 0.0, 0
147, 61.50030565261841, 61.509928941726685, 143.0, 129.75, 1.254038270210883, 0.5740175176244393, 129.7787, 119.007775, 3.2046626483962526, 3.2280383617664117, 0.5740175176244393, 0.3465025054849465, [0.34650251], 0.0, 0
148, 61.750460624694824, 61.76615023612976, 143.0, 130.0, 1.254038270210883, 0.5780176396984771, 129.7787, 119.211, 3.2046626483962526, 3.226975829340495, 0.5780176396984771, 0.3474250889179621, [0.34742509], 0.0, 0
149, 62.000306367874146, 62.00977921485901, 142.75, 130.0, 1.2580383922849208, 0.5760175786614582, 129.57547499999998, 119.211, 3.221663167210913, 3.2255591194392736, 0.5760175786614582, 0.34742508904942065, [0.34742509], 0.0, 0
150, 62.250306367874146, 62.260449171066284, 142.5, 129.5, 1.2580383922849208, 0.5800177007354961, 129.37224999999998, 118.80455, 3.221663167210913, 3.224850764488662, 0.5800177007354961, 0.3465025058795085, [0.34650251], 0.0, 0
151, 62.50031137466431, 62.51009154319763, 142.75, 130.0, 1.254038270210883, 0.584017822809534, 129.57547499999998, 119.211, 3.2046626483962526, 3.2241424095380515, 0.584017822809534, 0.34650250601119054, [0.34650251], 0.0, 0
152, 62.75030326843262, 62.76037311553955, 143.0, 129.5, 1.2560383312479018, 0.584017822809534, 129.7787, 118.80455, 3.2131629078035826, 3.2230798771121356, 0.584017822809534, 0.3474250894444668, [0.34742509], 0.0, 0
153, 63.0003080368042, 63.010122776031494, 143.0, 129.5, 1.2580383922849208, 0.5780176396984771, 129.7787, 118.80455, 3.221663167210913, 3.222017344686219, 0.5780176396984771, 0.34696379792553805, [0.3469638], 0.0, 0
154, 63.250306129455566, 63.26005482673645, 143.0, 129.5, 1.2600384533219398, 0.5780176396984771, 129.7787, 118.80455, 3.230163426618244, 3.2209548122603024, 0.5780176396984771, 0.3465025064066464, [0.34650251], 0.0, 0
155, 63.500306367874146, 63.51093339920044, 143.0, 129.75, 1.252038209173864, 0.584017822809534, 129.7787, 119.007775, 3.196162388988922, 3.220600634784997, 0.584017822809534, 0.34604121488775474, [0.34604121], 0.0, 0
156, 63.750123023986816, 63.75997591018677, 143.0, 129.25, 1.2560383312479018, 0.5780176396984771, 129.7787, 118.601325, 3.2131629078035826, 3.220600634784997, 0.5780176396984771, 0.3478863816226998, [0.34788638], 0.0, 0
157, 64.000314950943, 64.0103931427002, 143.0, 129.75, 1.2580383922849208, 0.5740175176244393, 129.7787, 119.007775, 3.221663167210913, 3.219538102359081, 0.5740175176244393, 0.3469637984530484, [0.3469638], 0.0, 0
158, 64.25030493736267, 64.26005697250366, 143.0, 129.5, 1.2580383922849208, 0.5760175786614582, 129.7787, 118.80455, 3.221663167210913, 3.21882974740847, 0.5760175786614582, 0.34650250693423124, [0.34650251], 0.0, 0
159, 64.50031876564026, 64.51041960716248, 143.0, 128.75, 1.252038209173864, 0.5800177007354961, 129.7787, 118.194875, 3.196162388988922, 3.2181213924578587, 0.5800177007354961, 0.3465025070662113, [0.34650251], 0.0, 0
160, 64.7503092288971, 64.76077175140381, 143.25, 130.0, 1.2560383312479018, 0.5760175786614582, 129.981925, 119.211, 3.2131629078035826, 3.2170588600319427, 0.5760175786614582, 0.3478863821505081, [0.34788638], 0.0, 0
161, 65.00033807754517, 65.01034760475159, 142.75, 129.75, 1.2560383312479018, 0.5740175176244393, 129.57547499999998, 119.007775, 3.2131629078035826, 3.2167046825566374, 0.5740175176244393, 0.34696379898104296, [0.3469638], 0.0, 0
162, 65.25030899047852, 65.25980520248413, 142.75, 129.5, 1.2560383312479018, 0.5740175176244393, 129.57547499999998, 118.80455, 3.2131629078035826, 3.2163505050813317, 0.5740175176244393, 0.3469637991131347, [0.3469638], 0.0, 0
163, 65.50033450126648, 65.51132845878601, 143.0, 129.5, 1.254038270210883, 0.5720174565874203, 129.7787, 118.80455, 3.2046626483962526, 3.2152879726554153, 0.5720174565874203, 0.34696379924530096, [0.3469638], 0.0, 0
164, 65.7503080368042, 65.7599105834961, 142.75, 129.75, 1.254038270210883, 0.5620171514023256, 129.57547499999998, 119.007775, 3.2046626483962526, 3.2159963276060264, 0.5620171514023256, 0.34742509102826424, [0.34742509], 0.0, 0
165, 66.00064897537231, 66.01687383651733, 143.0, 129.75, 1.252038209173864, 0.5620171514023256, 129.7787, 119.007775, 3.196162388988922, 3.21493379518011, 0.5620171514023256, 0.3474250911604677, [0.34742509], 0.0, 0
166, 66.2502179145813, 66.26003074645996, 142.5, 129.5, 1.2560383312479018, 0.5580170293282877, 129.37224999999998, 118.80455, 3.2131629078035826, 3.213517085278888, 0.5580170293282877, 0.34788638294343105, [0.34788638], 0.0, 0
167, 66.50030422210693, 66.51072096824646, 143.0, 129.25, 1.250038148136845, 0.5640172124393446, 129.7787, 118.601325, 3.1876621295815912, 3.212808730328277, 0.5640172124393446, 0.3469637997742266, [0.3469638], 0.0, 0
168, 66.75035738945007, 66.76071119308472, 143.0, 129.5, 1.252038209173864, 0.5640172124393446, 129.7787, 118.80455, 3.196162388988922, 3.2121003753776662, 0.5640172124393446, 0.3483476748588586, [0.34834767], 0.0, 0
169, 67.00030589103699, 67.010014295578, 142.75, 129.75, 1.254038270210883, 0.5580170293282877, 129.57547499999998, 119.007775, 3.2046626483962526, 3.2110378429517503, 0.5580170293282877, 0.3478863833405257, [0.34788638], 0.0, 0
170, 67.2503068447113, 67.26045155525208, 143.0, 129.75, 1.254038270210883, 0.5580170293282877, 129.7787, 119.007775, 3.2046626483962526, 3.2099753105258344, 0.5580170293282877, 0.3474250918222673, [0.34742509], 0.0, 0
171, 67.50031280517578, 67.51052355766296, 142.5, 129.75, 1.250038148136845, 0.5600170903653066, 129.37224999999998, 119.007775, 3.1876621295815912, 3.2092669555752225, 0.5600170903653066, 0.34742509195484317, [0.34742509], 0.0, 0
172, 67.75030446052551, 67.75990891456604, 142.75, 129.5, 1.252038209173864, 0.5580170293282877, 129.57547499999998, 118.80455, 3.196162388988922, 3.208558600624612, 0.5580170293282877, 0.3483476753890506, [0.34834768], 0.0, 0
173, 68.00031113624573, 68.0103828907013, 142.75, 129.25, 1.254038270210883, 0.5540169072542498, 129.57547499999998, 118.601325, 3.2046626483962526, 3.2082044231493065, 0.5540169072542498, 0.3478863838710156, [0.34788638], 0.0, 0
174, 68.25030851364136, 68.26008129119873, 142.75, 129.5, 1.254038270210883, 0.5620171514023256, 129.57547499999998, 118.80455, 3.2046626483962526, 3.207496068198696, 0.5620171514023256, 0.34742509235305513, [0.34742509], 0.0, 0
175, 68.50030851364136, 68.51073408126831, 142.5, 129.75, 1.250038148136845, 0.5560169682912687, 129.37224999999998, 119.007775, 3.1876621295815912, 3.2067877132480853, 0.5560169682912687, 0.347425092485929, [0.34742509], 0.0, 0
176, 68.75030517578125, 68.76046538352966, 142.5, 129.25, 1.252038209173864, 0.5640172124393446, 129.37224999999998, 118.601325, 3.196162388988922, 3.2060793582974743, 0.5640172124393446, 0.3483476759203971, [0.34834768], 0.0, 0
177, 69.00030732154846, 69.01040267944336, 143.25, 129.5, 1.254038270210883, 0.5540169072542498, 129.981925, 118.80455, 3.2046626483962526, 3.205371003346863, 0.5540169072542498, 0.3478863844026229, [0.34788638], 0.0, 0
178, 69.25030374526978, 69.26006150245667, 142.75, 129.5, 1.254038270210883, 0.5600170903653066, 129.57547499999998, 118.80455, 3.2046626483962526, 3.2046626483962526, 0.5600170903653066, 0.3474250928849231, [0.34742509], 0.0, 0
179, 69.50030755996704, 69.51034379005432, 142.25, 129.5, 1.248038087099826, 0.5600170903653066, 129.169025, 118.80455, 3.1791618701742603, 3.2036001159703367, 0.5600170903653066, 0.3474250930180205, [0.34742509], 0.0, 0
180, 69.75030136108398, 69.76051092147827, 143.0, 129.75, 1.252038209173864, 0.5520168462172308, 129.7787, 119.007775, 3.196162388988922, 3.202891761019725, 0.5520168462172308, 0.3488089681034346, [0.34880897], 0.0, 0
181, 70.00027775764465, 70.00999712944031, 142.75, 129.75, 1.252038209173864, 0.5540169072542498, 129.57547499999998, 119.007775, 3.196162388988922, 3.202183406069114, 0.5540169072542498, 0.3478863849351613, [0.34788638], 0.0, 0
182, 70.25542879104614, 70.27564930915833, 142.5, 129.5, 1.248038087099826, 0.5720174565874203, 129.37224999999998, 118.80455, 3.1791618701742603, 3.201120873643198, 0.5720174565874203, 0.3478863850684448, [0.34788639], 0.0, 0
183, 70.50028729438782, 70.51027083396912, 142.25, 129.5, 1.248038087099826, 0.5480167241431929, 129.169025, 118.80455, 3.1791618701742603, 3.1993499862666703, 0.5480167241431929, 0.3488089685032481, [0.34880897], 0.0, 0
184, 70.75030326843262, 70.76044058799744, 143.0, 129.25, 1.250038148136845, 0.5480167241431929, 129.7787, 118.601325, 3.1876621295815912, 3.1986416313160597, 0.5480167241431929, 0.34880896863668065, [0.34880897], 0.0, 0
185, 71.00030636787415, 71.0102915763855, 142.75, 129.5, 1.252038209173864, 0.544016602069155, 129.57547499999998, 118.80455, 3.196162388988922, 3.197579098890144, 0.544016602069155, 0.34834767711939063, [0.34834768], 0.0, 0
186, 71.25030016899109, 71.25999140739441, 142.75, 129.5, 1.252038209173864, 0.5520168462172308, 129.57547499999998, 118.80455, 3.196162388988922, 3.1968707439395327, 0.5520168462172308, 0.3478863856021378, [0.34788639], 0.0, 0
187, 71.50030517578125, 71.51070523262024, 143.0, 129.5, 1.246038026062807, 0.544016602069155, 129.7787, 118.80455, 3.17066161076693, 3.1961623889889217, 0.544016602069155, 0.3478863857356821, [0.34788639], 0.0, 0
188, 71.75035429000854, 71.75991415977478, 142.5, 129.0, 1.250038148136845, 0.542016541032136, 129.37224999999998, 118.3981, 3.1876621295815912, 3.1947456790877005, 0.542016541032136, 0.3492702608215432, [0.34927026], 0.0, 0
189, 72.00010538101196, 72.01018071174622, 143.0, 129.5, 1.250038148136845, 0.5480167241431929, 129.7787, 118.80455, 3.1876621295815912, 3.194037324137089, 0.5480167241431929, 0.3483476776536795, [0.34834768], 0.0, 0
190, 72.25030660629272, 72.26033902168274, 142.75, 129.5, 1.250038148136845, 0.5480167241431929, 129.57547499999998, 118.80455, 3.1876621295815912, 3.1936831466617837, 0.5480167241431929, 0.3483476777873728, [0.34834768], 0.0, 0
191, 72.50031614303589, 72.51052331924438, 142.75, 129.25, 1.246038026062807, 0.544016602069155, 129.57547499999998, 118.601325, 3.17066161076693, 3.1926206142358673, 0.544016602069155, 0.3483476779211406, [0.34834768], 0.0, 0
192, 72.75031518936157, 72.76069211959839, 142.75, 129.5, 1.248038087099826, 0.5460166631061739, 129.57547499999998, 118.80455, 3.1791618701742603, 3.1919122592852567, 0.5460166631061739, 0.3492702613565025, [0.34927026], 0.0, 0
193, 73.00030493736267, 73.00988936424255, 143.0, 129.25, 1.250038148136845, 0.540016479995117, 129.7787, 118.601325, 3.1876621295815912, 3.191203904334646, 0.540016479995117, 0.34880896983965937, [0.34880897], 0.0, 0
194, 73.25030875205994, 73.26045942306519, 142.75, 129.5, 1.250038148136845, 0.544016602069155, 129.57547499999998, 118.80455, 3.1876621295815912, 3.190495549384035, 0.544016602069155, 0.34834767832289076, [0.34834768], 0.0, 0
195, 73.50030755996704, 73.51017737388611, 142.75, 129.25, 1.248038087099826, 0.542016541032136, 129.57547499999998, 118.601325, 3.1791618701742603, 3.1897871944334235, 0.542016541032136, 0.34834767845695647, [0.34834768], 0.0, 0
196, 73.75030565261841, 73.75995254516602, 142.5, 129.5, 1.248038087099826, 0.542016541032136, 129.37224999999998, 118.80455, 3.1791618701742603, 3.189433016958118, 0.542016541032136, 0.3488089702418565, [0.34880897], 0.0, 0
197, 74.00017786026001, 74.01026272773743, 142.5, 129.25, 1.250038148136845, 0.5460166631061739, 129.37224999999998, 118.601325, 3.1876621295815912, 3.1887246620075076, 0.5460166631061739, 0.3488089703759967, [0.34880897], 0.0, 0
198, 74.25031161308289, 74.26003789901733, 142.5, 129.0, 1.250038148136845, 0.5460166631061739, 129.37224999999998, 118.3981, 3.1876621295815912, 3.188016307056897, 0.5460166631061739, 0.34834767885945156, [0.34834768], 0.0, 0
199, 74.50031590461731, 74.51018857955933, 142.5, 129.5, 1.2440379650257882, 0.544016602069155, 129.37224999999998, 118.80455, 3.1621613513596, 3.1873079521062855, 0.544016602069155, 0.3483476789937035, [0.34834768], 0.0, 0
200, 74.75030541419983, 74.76098942756653, 142.5, 129.25, 1.248038087099826, 0.544016602069155, 129.37224999999998, 118.601325, 3.1791618701742603, 3.1862454196803696, 0.544016602069155, 0.34973155408019785, [0.34973155], 0.0, 0
201, 75.00030875205994, 75.00997161865234, 142.25, 129.75, 1.248038087099826, 0.5500167851802118, 129.169025, 119.007775, 3.1791618701742603, 3.185537064729759, 0.5500167851802118, 0.3488089709129672, [0.34880897], 0.0, 0
202, 75.2503080368042, 75.25996351242065, 142.75, 128.75, 1.248038087099826, 0.5560169682912687, 129.57547499999998, 118.194875, 3.1791618701742603, 3.1844745323038417, 0.5560169682912687, 0.34880897104729364, [0.34880897], 0.0, 0
203, 75.50030875205994, 75.51069474220276, 142.5, 129.25, 1.2440379650257882, 0.5520168462172308, 129.37224999999998, 118.601325, 3.1621613513596, 3.183411999877926, 0.5520168462172308, 0.3488089711816945, [0.34880897], 0.0, 0
204, 75.75030589103699, 75.76000642776489, 142.75, 129.25, 1.248038087099826, 0.5500167851802118, 129.57547499999998, 118.601325, 3.1791618701742603, 3.182703644927315, 0.5500167851802118, 0.3497315546176898, [0.34973155], 0.0, 0
205, 76.00030493736267, 76.01002430915833, 142.75, 129.5, 1.248038087099826, 0.5580170293282877, 129.57547499999998, 118.80455, 3.1791618701742603, 3.1819952899767046, 0.5580170293282877, 0.34880897145068257, [0.34880897], 0.0, 0
206, 76.25030708312988, 76.26051211357117, 142.25, 129.25, 1.248038087099826, 0.5580170293282877, 129.169025, 118.601325, 3.1791618701742603, 3.1812869350260926, 0.5580170293282877, 0.3488089715852325, [0.34880897], 0.0, 0
207, 76.50011014938354, 76.51033449172974, 142.75, 129.25, 1.2440379650257882, 0.5620171514023256, 129.57547499999998, 118.601325, 3.1621613513596, 3.1812869350260935, 0.5620171514023256, 0.3488089717198196, [0.34880897], 0.0, 0
208, 76.75301170349121, 76.77006459236145, 143.0, 129.5, 1.2420379039887692, 0.5480167241431929, 129.7787, 118.80455, 3.1536610919522694, 3.180578580075483, 0.5480167241431929, 0.3497315551559638, [0.34973156], 0.0, 0
209, 77.00029993057251, 77.0104148387909, 142.5, 129.5, 1.250038148136845, 0.5620171514023256, 129.37224999999998, 118.80455, 3.1876621295815912, 3.1791618701742608, 0.5620171514023256, 0.35019284694138525, [0.35019285], 0.0, 0
210, 77.25031042098999, 77.25975942611694, 143.0, 129.5, 1.248038087099826, 0.5680173345133824, 129.7787, 118.80455, 3.1791618701742603, 3.1788076926989555, 0.5680173345133824, 0.34834768047311915, [0.34834768], 0.0, 0
211, 77.50030446052551, 77.51069855690002, 142.5, 129.5, 1.2420379039887692, 0.5660172734763634, 129.37224999999998, 118.80455, 3.1536610919522694, 3.178099337748344, 0.5660172734763634, 0.3488089722586523, [0.34880897], 0.0, 0
212, 77.75030899047852, 77.75983810424805, 142.0, 129.75, 1.246038026062807, 0.5620171514023256, 128.9658, 119.007775, 3.17066161076693, 3.1773909827977334, 0.5620171514023256, 0.3501928473457426, [0.35019285], 0.0, 0
213, 78.00030469894409, 78.01030039787292, 142.75, 129.5, 1.248038087099826, 0.5620171514023256, 129.57547499999998, 118.80455, 3.1791618701742603, 3.1766826278471227, 0.5620171514023256, 0.3492702641791452, [0.34927026], 0.0, 0
214, 78.25031208992004, 78.26006364822388, 142.25, 129.25, 1.246038026062807, 0.5640172124393446, 129.169025, 118.601325, 3.17066161076693, 3.1763284503718174, 0.5640172124393446, 0.3488089726633449, [0.34880897], 0.0, 0
215, 78.50030422210693, 78.51038765907288, 142.5, 129.25, 1.2420379039887692, 0.5700173955504014, 129.37224999999998, 118.601325, 3.1536610919522694, 3.175620095421206, 0.5700173955504014, 0.34927026444910164, [0.34927026], 0.0, 0
216, 78.75030565261841, 78.76042938232422, 142.75, 129.25, 1.2440379650257882, 0.5620171514023256, 129.57547499999998, 118.601325, 3.1621613513596, 3.174911740470595, 0.5620171514023256, 0.35019284788569266, [0.35019285], 0.0, 0
